time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043020,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662841796875,0.993704319000244,0.5634955167770386,0.5104718208312988,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.7514209747314453,0.2428485006093979,0.2338376194238662,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.7849381566047668,0.2771183550357818,0.1968411654233932,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.7093304991722107,0.2014164626598358,0.1948812752962112,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.7429004907608032,0.2333829700946808,1.070124268531799,286.06787109375,285.66119384765625,291.6099853515625,286.15069580078125,291.60845947265625,297.19891357421875,286.05615234375,1.0,0.5086655616760254,1.0,1.0,0.0,1.0,-2.6473982334136963,2.647392749786377,5.641018560709199e-06,2.047710418701172,0.9990515112876892,0.9990515112876892,0.0,127.8946533203125,96.0,15048.4736328125,-0.0,1637.591552734375,1.0,283.1499938964844,285.5983581542969,290.5646667480469,291.5920104980469,293.1499938964844,293.1499938964844,283.1499938964844,15061.11328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374244809150696,1.0,0.0,0.0,1.4978091716766355,1.497813105583191,1.496946850920722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.094482421875,0.0,102.87075805664062,1895.4371337890625,0.0,347.4469909667969,0.3746533989906311,1.0,0.0,3.0,1.0,0.0
12043080,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662841796875,0.993704319000244,0.5634955167770386,0.5104718208312988,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.7514209747314453,0.2428485006093979,0.2338376194238662,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.7849381566047668,0.2771183550357818,0.1968411654233932,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.7093304991722107,0.2014164626598358,0.1948812752962112,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.7429004907608032,0.2333829700946808,1.070124268531799,286.06787109375,285.66119384765625,291.6099853515625,286.15069580078125,291.60845947265625,297.19891357421875,286.05615234375,1.0,0.5086655616760254,1.0,1.0,0.0,1.0,-2.6473982334136963,2.647392749786377,5.641018560709199e-06,2.047710418701172,0.9990515112876892,0.9990515112876892,0.0,127.8946533203125,96.0,15048.4736328125,-0.0,1637.591552734375,1.0,283.1499938964844,285.5983581542969,290.5646667480469,291.5920104980469,293.1499938964844,293.1499938964844,283.1499938964844,15061.11328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374244809150696,1.0,0.0,0.0,1.4978091716766355,1.497813105583191,1.496946850920722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.094482421875,0.0,102.87075805664062,1895.4371337890625,0.0,347.4469909667969,0.3746533989906311,1.0,0.0,3.0,1.0,0.0
12043140,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.9967018365859984,0.5541472434997559,0.5005766749382019,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369140625,0.755535900592804,0.2398335486650467,0.2304091900587082,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.7885971069335938,0.2727108001708984,0.1933134794235229,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.7119510769844055,0.197733849287033,0.1908616572618484,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.7439577579498291,0.2276356965303421,1.041474223136902,285.8345947265625,285.69000244140625,291.6833190917969,286.20849609375,291.6817626953125,297.1534729003906,285.8258972167969,1.0,0.4963991940021515,1.0,1.0,0.0,1.0,-2.589143753051758,2.5891382694244385,5.393119863583706e-06,2.001473426818848,0.9994314312934875,0.9994314312934875,0.0,120.8219985961914,84.0,15463.48828125,-0.0,1524.32421875,1.0,283.1499938964844,285.3380126953125,290.05694580078125,291.3065490722656,293.1499938964844,293.1499938964844,283.1499938964844,16606.12890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146447062492371,1.0,0.0,0.0,1.7119629383087158,1.711967945098877,1.9556094343897723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.47900390625,0.0,153.58514404296875,1895.4371337890625,0.0,1013.3591918945312,0.4270605444908142,1.0,0.0,3.0,1.0,0.0
12043200,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.9967018365859984,0.5541472434997559,0.5005766749382019,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369140625,0.755535900592804,0.2398335486650467,0.2304091900587082,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.7885971069335938,0.2727108001708984,0.1933134794235229,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.7119510769844055,0.197733849287033,0.1908616572618484,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.7439577579498291,0.2276356965303421,1.041474223136902,285.8345947265625,285.69000244140625,291.6833190917969,286.20849609375,291.6817626953125,297.1534729003906,285.8258972167969,1.0,0.4963991940021515,1.0,1.0,0.0,1.0,-2.589143753051758,2.5891382694244385,5.393119863583706e-06,2.001473426818848,0.9994314312934875,0.9994314312934875,0.0,120.8219985961914,84.0,15463.48828125,-0.0,1524.32421875,1.0,283.1499938964844,285.3380126953125,290.05694580078125,291.3065490722656,293.1499938964844,293.1499938964844,283.1499938964844,16606.12890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146447062492371,1.0,0.0,0.0,1.7119629383087158,1.711967945098877,1.9556094343897723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.47900390625,0.0,153.58514404296875,1895.4371337890625,0.0,1013.3591918945312,0.4270605444908142,1.0,0.0,3.0,1.0,0.0
12043260,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609191894531,0.9990000128746032,0.5489594340324402,0.4835780560970306,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66363525390625,0.7652400135993958,0.2380562722682953,0.2281997352838516,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.7981176376342773,0.269563227891922,0.1907331794500351,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.7196327447891235,0.1951988190412521,0.1879499405622482,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.7503485083580017,0.2233006358146667,1.019333839416504,285.6618347167969,285.71588134765625,291.75665283203125,286.2663269042969,291.75506591796875,297.1257019042969,285.6548156738281,1.0,0.4828380048274994,1.0,1.0,0.0,1.0,-2.5328683853149414,2.5328633785247803,5.161284207133576e-06,1.9579890966415403,0.9976388812065125,0.9976388812065125,0.0,111.8626480102539,72.0,15734.5498046875,-0.0,1410.6859130859375,1.0,283.1499938964844,285.141357421875,289.5209350585937,290.7436828613281,293.1499938964844,293.1499938964844,283.1499938964844,18221.2890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613211035728455,1.0,0.0,0.0,1.907928705215454,1.9079349040985107,2.428944867460814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.19140625,0.0,212.6582794189453,1895.4371337890625,0.0,1319.9080810546875,0.4750153124332428,1.0,0.0,3.0,1.0,0.0
12043320,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609191894531,0.9990000128746032,0.5489594340324402,0.4835780560970306,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66363525390625,0.7652400135993958,0.2380562722682953,0.2281997352838516,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.7981176376342773,0.269563227891922,0.1907331794500351,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.7196327447891235,0.1951988190412521,0.1879499405622482,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.7503485083580017,0.2233006358146667,1.019333839416504,285.6618347167969,285.71588134765625,291.75665283203125,286.2663269042969,291.75506591796875,297.1257019042969,285.6548156738281,1.0,0.4828380048274994,1.0,1.0,0.0,1.0,-2.5328683853149414,2.5328633785247803,5.161284207133576e-06,1.9579890966415403,0.9976388812065125,0.9976388812065125,0.0,111.8626480102539,72.0,15734.5498046875,-0.0,1410.6859130859375,1.0,283.1499938964844,285.141357421875,289.5209350585937,290.7436828613281,293.1499938964844,293.1499938964844,283.1499938964844,18221.2890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613211035728455,1.0,0.0,0.0,1.907928705215454,1.9079349040985107,2.428944867460814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.19140625,0.0,212.6582794189453,1895.4371337890625,0.0,1319.9080810546875,0.4750153124332428,1.0,0.0,3.0,1.0,0.0
12043380,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.9990000128746032,0.5492770671844482,0.4561391174793243,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.7788575291633606,0.2370929419994354,0.2268169522285461,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.8111335039138794,0.2671325206756592,0.1887129843235016,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.730226993560791,0.1934441924095153,0.1858244240283966,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.7604848742485046,0.2199908196926117,1.002021074295044,285.5238952636719,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.108154296875,285.5181579589844,1.0,0.4680610597133636,1.0,1.0,0.0,1.0,-2.4724583625793457,2.472453594207764,4.917954811389791e-06,1.9111990928649905,0.9939519166946412,0.9939519166946412,0.0,102.21037292480467,60.0,15868.048828125,-0.0,1293.55126953125,1.0,283.1499938964844,284.9838562011719,289.2745361328125,290.4239501953125,293.1499938964844,293.1499938964844,283.1499938964844,19859.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467573046684265,1.0,0.0,0.0,2.084559917449951,2.084567308425904,2.8994935519222054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.03857421875,0.0,277.55194091796875,1895.4371337890625,0.0,1218.59912109375,0.51827073097229,1.0,0.0,3.0,1.0,0.0
12043440,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.9990000128746032,0.5492770671844482,0.4561391174793243,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.7788575291633606,0.2370929419994354,0.2268169522285461,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.8111335039138794,0.2671325206756592,0.1887129843235016,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.730226993560791,0.1934441924095153,0.1858244240283966,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.7604848742485046,0.2199908196926117,1.002021074295044,285.5238952636719,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.108154296875,285.5181579589844,1.0,0.4680610597133636,1.0,1.0,0.0,1.0,-2.4724583625793457,2.472453594207764,4.917954811389791e-06,1.9111990928649905,0.9939519166946412,0.9939519166946412,0.0,102.21037292480467,60.0,15868.048828125,-0.0,1293.55126953125,1.0,283.1499938964844,284.9838562011719,289.2745361328125,290.4239501953125,293.1499938964844,293.1499938964844,283.1499938964844,19859.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467573046684265,1.0,0.0,0.0,2.084559917449951,2.084567308425904,2.8994935519222054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.03857421875,0.0,277.55194091796875,1895.4371337890625,0.0,1218.59912109375,0.51827073097229,1.0,0.0,3.0,1.0,0.0
12043500,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.9990000128746032,0.5513708591461182,0.4405412971973419,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.7876186966896057,0.2368398606777191,0.2263497114181518,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.818985641002655,0.2661003768444061,0.1878366023302078,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652404785156,0.7370748519897461,0.1927881985902786,0.184978038072586,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.7674669623374939,0.21863354742527,0.994769275188446,285.4630126953125,285.726318359375,291.8666687011719,286.3531494140625,291.864990234375,297.10467529296875,285.4573059082031,1.0,0.4603705108165741,1.0,1.0,0.0,1.0,-2.4423747062683105,2.4423699378967285,4.799000635102857e-06,1.8878860473632808,0.9917101860046388,0.9917101860046388,0.0,97.08306121826172,60.0,15915.6630859375,-0.0,1235.7939453125,1.0,283.1499938964844,284.9131774902344,289.2422180175781,290.3641052246094,293.1499938964844,293.1499938964844,283.1499938964844,20763.87109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321935653686523,1.0,0.0,0.0,2.174070358276367,2.174078702926636,3.153846819259343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.264892578125,0.0,315.03887939453125,1895.4371337890625,0.0,1122.291748046875,0.5374504923820496,1.0,0.0,3.0,1.0,0.0
12043560,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.9990000128746032,0.5547358393669128,0.4238820374011993,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.797682523727417,0.2367060184478759,0.2259993255138397,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.827772855758667,0.2651622295379638,0.1870266646146774,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.7450917959213257,0.1922476142644882,0.1842451244592666,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.7757694721221924,0.2174140959978103,0.9882131814956664,285.4137268066406,285.7587890625,291.9033203125,286.3821105957031,291.9016418457031,297.1087951660156,285.4089660644531,1.0,0.4525088667869568,1.0,1.0,0.0,1.0,-2.4122090339660645,2.412204504013061,4.681225618696772e-06,1.8645066022872925,0.9887362122535706,0.9887362122535706,0.0,91.84337615966795,63.0,15915.0947265625,-0.0,1178.76953125,1.0,283.1499938964844,284.8573303222656,289.2493591308594,290.3495788574219,293.1499938964844,293.1499938964844,283.1499938964844,21484.640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175743937492371,1.0,0.0,0.0,2.2420401573181152,2.242048740386963,3.354131763444457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.16259765625,0.0,345.6912841796875,1895.4371337890625,0.0,1030.9818115234375,0.5568919777870178,1.0,0.0,3.0,1.0,0.0
12043620,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.9990000128746032,0.5605500340461731,0.407390296459198,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35302734375,0.8082726001739502,0.2366984635591507,0.2257652580738067,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.836744487285614,0.2640305757522583,0.1860804408788681,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.7536082863807678,0.191681295633316,0.183485209941864,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.7842254042625427,0.2159230560064315,0.9804688096046448,285.3521728515625,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.1319885253906,285.34832763671875,1.0,0.444918692111969,1.0,1.0,0.0,1.0,-2.380744457244873,2.38073992729187,4.55961026091245e-06,1.839911103248596,0.9848123788833618,0.9848123788833618,0.0,86.77259063720703,63.0,15961.4794921875,-0.0,1122.27880859375,1.0,283.1499938964844,284.7853698730469,289.2997436523437,290.3837280273437,293.1499938964844,293.1499938964844,283.1499938964844,22640.517578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009820103645325,1.0,0.0,0.0,2.34487247467041,2.344882011413574,3.668866099815205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.651123046875,0.0,395.8483581542969,1895.4371337890625,0.0,934.281982421875,0.5792985558509827,1.0,0.0,3.0,1.0,0.0
12043680,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.9990000128746032,0.5632092952728271,0.4012444317340851,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.331787109375,0.8122795224189758,0.2367518842220306,0.2257308065891266,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315734863281,0.8401857018470764,0.2635467946529388,0.1856836229562759,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.756959080696106,0.1914688199758529,0.1832012087106704,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.7874152064323425,0.2152863889932632,0.9771928191184998,285.3310852050781,285.77587890625,291.9766540527344,286.4399719238281,291.9749450683594,297.14569091796875,285.3278503417969,1.0,0.4419686794281006,1.0,1.0,0.0,1.0,-2.3685624599456787,2.368557929992676,4.513040494202869e-06,1.830425500869751,0.9823776483535768,0.9823776483535768,0.0,84.91502380371094,66.0,15977.2880859375,-0.0,1101.1978759765625,1.0,283.1499938964844,284.7605285644531,289.3323059082031,290.41217041015625,293.1499938964844,293.1499938964844,283.1499938964844,23073.568359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595025897026062,1.0,0.0,0.0,2.381519079208374,2.381528854370117,3.784439002174622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.383056640625,0.0,414.8695373535156,1895.4371337890625,0.0,901.4823608398438,0.5911749601364136,1.0,0.0,3.0,1.0,0.0
12043740,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9990000128746032,0.5703907012939453,0.3868421614170074,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.8219056129455566,0.2371096909046173,0.2258681058883667,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8484326601028442,0.2621968686580658,0.1846038401126861,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.7652337551116943,0.1909812539815902,0.182545781135559,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7949050664901733,0.2135855704545974,0.9684734344482422,285.2728576660156,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.1745300292969,285.2706298828125,1.0,0.4349220097064972,1.0,1.0,0.0,1.0,-2.3388566970825195,2.3388521671295166,4.400521447678329e-06,1.807291507720948,0.9752421379089355,0.9752421379089355,0.0,80.62239074707031,69.0,16073.2685546875,-0.0,1051.566650390625,1.0,283.1499938964844,284.6886291503906,289.4461975097656,290.5268859863281,293.1499938964844,293.1499938964844,283.1499938964844,24612.03125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846698880195618,1.0,0.0,0.0,2.504611730575561,2.504622459411621,4.18575837102253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.647705078125,0.0,483.36236572265625,1895.4371337890625,0.0,847.0008544921875,0.6215183138847351,1.0,0.0,3.0,1.0,0.0
12043800,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9990000128746032,0.5703907012939453,0.3868421614170074,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.8219056129455566,0.2371096909046173,0.2258681058883667,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8484326601028442,0.2621968686580658,0.1846038401126861,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.7652337551116943,0.1909812539815902,0.182545781135559,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7949050664901733,0.2135855704545974,0.9684734344482422,285.2728576660156,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.1745300292969,285.2706298828125,1.0,0.4349220097064972,1.0,1.0,0.0,1.0,-2.3388566970825195,2.3388521671295166,4.400521447678329e-06,1.807291507720948,0.9752421379089355,0.9752421379089355,0.0,80.62239074707031,69.0,16073.2685546875,-0.0,1051.566650390625,1.0,283.1499938964844,284.6886291503906,289.4461975097656,290.5268859863281,293.1499938964844,293.1499938964844,283.1499938964844,24612.03125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846698880195618,1.0,0.0,0.0,2.504611730575561,2.504622459411621,4.18575837102253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.647705078125,0.0,483.36236572265625,1895.4371337890625,0.0,847.0008544921875,0.6215183138847351,1.0,0.0,3.0,1.0,0.0
12043860,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.9990000128746032,0.573992133140564,0.380992591381073,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.8260881900787354,0.2374570369720459,0.2261097431182861,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.8517614603042603,0.2614659965038299,0.1840355992317199,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.7687710523605347,0.1907914727926254,0.1822841167449951,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.7978178858757019,0.2126969248056411,0.964048445224762,285.2437744140625,285.77178955078125,292.0954895019531,286.5337219238281,292.09375,297.1895446777344,285.2418212890625,1.0,0.431933581829071,1.0,1.0,0.0,1.0,-2.325802564620972,2.3257980346679688,4.3515483412193134e-06,1.797126531600952,0.9707685112953186,0.9707685112953186,0.0,78.88737487792969,69.0,16155.3095703125,-0.0,1030.7193603515625,1.0,283.1499938964844,284.650634765625,289.5131530761719,290.600830078125,293.1499938964844,293.1499938964844,283.1499938964844,25628.185546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833728313446045,1.0,0.0,0.0,2.5803892612457275,2.5804007053375244,4.442871670562454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.574462890625,0.0,529.2032470703125,1895.4371337890625,0.0,840.4000244140625,0.6374087929725647,1.0,0.0,3.0,1.0,0.0
12043920,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.9990000128746032,0.5759142637252808,0.3784185349941253,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.8280524015426636,0.2377099096775055,0.2263059169054031,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.8531584143638611,0.2610541880130768,0.1837192326784134,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.770358145236969,0.19071064889431,0.1821679919958114,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.7989792227745056,0.2121966481208801,0.961603581905365,285.2318725585937,285.8012084960937,292.1233215332031,286.5556335449219,292.12158203125,297.1972961425781,285.2303771972656,1.0,0.4305399358272552,1.0,1.0,0.0,1.0,-2.319486856460572,2.3194825649261475,4.3279605961288325e-06,1.7922097444534302,0.967542290687561,0.967542290687561,0.0,78.1136245727539,72.0,16197.2451171875,-0.0,1020.9698486328124,1.0,283.1499938964844,284.6347351074219,289.54962158203125,290.6419372558594,293.1499938964844,293.1499938964844,283.1499938964844,26096.3359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838431715965271,1.0,0.0,0.0,2.6131832599639893,2.6131951808929443,4.5565178652395844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.536865234375,0.0,550.0040283203125,1895.4371337890625,0.0,842.7881469726562,0.64838045835495,1.0,0.0,3.0,1.0,0.0
12043980,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.9990000128746032,0.5800825953483582,0.3747278451919555,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8313389420509338,0.2384956628084182,0.2269739359617233,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.8547710180282593,0.2600760161876678,0.1829873025417328,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.7726606130599976,0.1905997544527053,0.1819962710142135,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.80002361536026,0.2109851539134979,0.955859363079071,285.2036437988281,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.2126159667969,285.2027587890625,1.0,0.4281800985336303,1.0,1.0,0.0,1.0,-2.3078646659851074,2.307860374450684,4.284735950932372e-06,1.783165454864502,0.9594557285308838,0.9594557285308838,0.0,76.93377685546875,75.0,16344.8134765625,-0.0,1004.11474609375,1.0,283.1499938964844,284.5942687988281,289.63067626953125,290.7376403808594,293.1499938964844,293.1499938964844,283.1499938964844,27528.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876933336257935,1.0,0.0,0.0,2.709076166152954,2.7090890407562256,4.897063945463742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.676025390625,0.0,614.0719604492188,1895.4371337890625,0.0,862.5780639648438,0.6722115278244019,1.0,0.0,3.0,1.0,0.0
12044040,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.9990000128746032,0.5800825953483582,0.3747278451919555,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8313389420509338,0.2384956628084182,0.2269739359617233,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.8547710180282593,0.2600760161876678,0.1829873025417328,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.7726606130599976,0.1905997544527053,0.1819962710142135,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.80002361536026,0.2109851539134979,0.955859363079071,285.2036437988281,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.2126159667969,285.2027587890625,1.0,0.4281800985336303,1.0,1.0,0.0,1.0,-2.3078646659851074,2.307860374450684,4.284735950932372e-06,1.783165454864502,0.9594557285308838,0.9594557285308838,0.0,76.93377685546875,75.0,16344.8134765625,-0.0,1004.11474609375,1.0,283.1499938964844,284.5942687988281,289.63067626953125,290.7376403808594,293.1499938964844,293.1499938964844,283.1499938964844,27528.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876933336257935,1.0,0.0,0.0,2.709076166152954,2.7090890407562256,4.897063945463742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.676025390625,0.0,614.0719604492188,1895.4371337890625,0.0,862.5780639648438,0.6722115278244019,1.0,0.0,3.0,1.0,0.0
12044100,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.9990000128746032,0.5817309617996216,0.3743264973163605,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8320760130882263,0.2389443218708038,0.2273775935173034,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8545854091644287,0.2596388161182403,0.1826694309711456,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.7729039192199707,0.1905906349420547,0.1819709688425064,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.7995720505714417,0.2104208320379257,0.9532648324966432,285.1914367675781,285.7933349609375,292.2333374023437,286.6421813964844,292.2315673828125,297.2177734375,285.1904602050781,1.0,0.4276022315025329,1.0,1.0,0.0,1.0,-2.3043363094329834,2.30433201789856,4.271664238331141e-06,1.780422568321228,0.9554821252822876,0.9554821252822876,0.0,76.73710632324219,75.0,16434.84765625,-0.0,999.6626586914062,1.0,283.1499938964844,284.5751037597656,289.664306640625,290.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,28341.478515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901708602905273,1.0,0.0,0.0,2.760842800140381,2.7608561515808105,5.086004080112616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.408203125,0.0,650.7272338867188,1895.4371337890625,0.0,875.5430908203125,0.6823152899742126,1.0,0.0,3.0,1.0,0.0
12044160,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.9990000128746032,0.5831162929534912,0.3747423887252807,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.83228999376297,0.23942431807518,0.2278183400630951,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.8538324236869812,0.2592318654060364,0.1823774725198745,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.7726231813430786,0.1906066238880157,0.1819772273302078,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.7985568642616272,0.2098754644393921,0.9507954716682434,285.1850280761719,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.221435546875,285.1845703125,1.0,0.4273579120635986,1.0,1.0,0.0,1.0,-2.302053928375244,2.3020496368408203,4.263223672751337e-06,1.7786507606506348,0.9511284828186036,0.9511284828186036,0.0,76.76004791259766,78.0,16511.41015625,-0.0,997.37841796875,1.0,283.1499938964844,284.5639343261719,289.6942749023437,290.81512451171875,293.1499938964844,293.1499938964844,283.1499938964844,28911.431640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925772786140442,1.0,0.0,0.0,2.7939579486846924,2.7939717769622803,5.208744937590382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.1318359375,0.0,675.1541748046875,1895.4371337890625,0.0,888.3114624023438,0.693416178226471,1.0,0.0,3.0,1.0,0.0
12044220,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.9990000128746032,0.5851684212684631,0.3775976598262787,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8314388990402222,0.2404665648937225,0.2288005799055099,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.8509632349014282,0.2584998607635498,0.1818672716617584,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.7707858085632324,0.1907025724649429,0.1820729970932006,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.7951452136039734,0.2088275402784347,0.9461618065834044,285.1737365722656,285.81719970703125,292.34332275390625,286.728515625,292.341552734375,297.22479248046875,285.17364501953125,1.0,0.4277009069919586,1.0,1.0,0.0,1.0,-2.3005967140197754,2.300592422485352,4.2578558350214735e-06,1.7775287628173828,0.942678928375244,0.942678928375244,0.0,77.35279846191406,81.0,16693.21875,-0.0,998.1886596679688,1.0,283.1499938964844,284.5414123535156,289.7496643066406,290.8829345703125,293.1499938964844,293.1499938964844,283.1499938964844,30252.25390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968989729881287,1.0,0.0,0.0,2.869350910186768,2.8693654537200928,5.493645858223317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.1953125,0.0,733.1004028320312,1895.4371337890625,0.0,911.6802978515624,0.712364137172699,1.0,0.0,3.0,1.0,0.0
12044280,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.9990000128746032,0.5851684212684631,0.3775976598262787,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8314388990402222,0.2404665648937225,0.2288005799055099,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.8509632349014282,0.2584998607635498,0.1818672716617584,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.7707858085632324,0.1907025724649429,0.1820729970932006,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.7951452136039734,0.2088275402784347,0.9461618065834044,285.1737365722656,285.81719970703125,292.34332275390625,286.728515625,292.341552734375,297.22479248046875,285.17364501953125,1.0,0.4277009069919586,1.0,1.0,0.0,1.0,-2.3005967140197754,2.300592422485352,4.2578558350214735e-06,1.7775287628173828,0.942678928375244,0.942678928375244,0.0,77.35279846191406,81.0,16693.21875,-0.0,998.1886596679688,1.0,283.1499938964844,284.5414123535156,289.7496643066406,290.8829345703125,293.1499938964844,293.1499938964844,283.1499938964844,30252.25390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968989729881287,1.0,0.0,0.0,2.869350910186768,2.8693654537200928,5.493645858223317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.1953125,0.0,733.1004028320312,1895.4371337890625,0.0,911.6802978515624,0.712364137172699,1.0,0.0,3.0,1.0,0.0
12044340,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.9990000128746032,0.5863518118858337,0.3825871050357818,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8292831778526306,0.2416041195392608,0.229895606637001,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.8467442989349365,0.2578654289245605,0.1814414411783218,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7676604390144348,0.1908694505691528,0.1822586953639984,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7903236746788025,0.2078221440315246,0.941826105117798,285.1680603027344,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2237854003906,285.168212890625,1.0,0.4289254546165466,1.0,1.0,0.0,1.0,-2.302406549453736,2.30240249633789,4.264577000867575e-06,1.7789523601531982,0.9342104196548462,0.9342104196548462,0.0,78.5326156616211,84.0,16886.794921875,-0.0,1004.700439453125,1.0,283.1499938964844,284.5249328613281,289.8036804199219,290.9486083984375,293.1499938964844,293.1499938964844,283.1499938964844,31556.291015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004699468612671,1.0,0.0,0.0,2.936553955078125,2.9365692138671875,5.753993264079327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.48046875,0.0,787.898681640625,1895.4371337890625,0.0,931.4200439453124,0.7293680906295776,1.0,0.0,3.0,1.0,0.0
12044400,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.9990000128746032,0.5863518118858337,0.3825871050357818,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8292831778526306,0.2416041195392608,0.229895606637001,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.8467442989349365,0.2578654289245605,0.1814414411783218,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7676604390144348,0.1908694505691528,0.1822586953639984,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7903236746788025,0.2078221440315246,0.941826105117798,285.1680603027344,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2237854003906,285.168212890625,1.0,0.4289254546165466,1.0,1.0,0.0,1.0,-2.302406549453736,2.30240249633789,4.264577000867575e-06,1.7789523601531982,0.9342104196548462,0.9342104196548462,0.0,78.5326156616211,84.0,16886.794921875,-0.0,1004.700439453125,1.0,283.1499938964844,284.5249328613281,289.8036804199219,290.9486083984375,293.1499938964844,293.1499938964844,283.1499938964844,31556.291015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004699468612671,1.0,0.0,0.0,2.936553955078125,2.9365692138671875,5.753993264079327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.48046875,0.0,787.898681640625,1895.4371337890625,0.0,931.4200439453124,0.7293680906295776,1.0,0.0,3.0,1.0,0.0
12044460,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.9990000128746032,0.5867556929588318,0.3891422152519226,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.826244056224823,0.2428254634141922,0.2310866415500641,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8416637182235718,0.2573182284832001,0.1810887902975082,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.7636881470680237,0.1910957396030426,0.1825175583362579,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.7845601439476013,0.2068510800600052,0.9377202391624452,285.1667785644531,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2194519042969,285.1671447753906,1.0,0.4308134913444519,1.0,1.0,0.0,1.0,-2.3066651821136475,2.306660890579224,4.280379926058231e-06,1.7822834253311155,0.925811529159546,0.925811529159546,0.0,80.16244506835938,87.0,17089.48046875,-0.0,1015.55517578125,1.0,283.1499938964844,284.5132141113281,289.85906982421875,291.015869140625,293.1499938964844,293.1499938964844,283.1499938964844,32828.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036636233329773,1.0,0.0,0.0,2.9966964721679688,2.996712446212769,5.992097271700914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.60791015625,0.0,839.643798828125,1895.4371337890625,0.0,949.3919067382812,0.7446995377540588,1.0,0.0,3.0,1.0,0.0
12044520,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.9990000128746032,0.5867556929588318,0.3891422152519226,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.826244056224823,0.2428254634141922,0.2310866415500641,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8416637182235718,0.2573182284832001,0.1810887902975082,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.7636881470680237,0.1910957396030426,0.1825175583362579,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.7845601439476013,0.2068510800600052,0.9377202391624452,285.1667785644531,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2194519042969,285.1671447753906,1.0,0.4308134913444519,1.0,1.0,0.0,1.0,-2.3066651821136475,2.306660890579224,4.280379926058231e-06,1.7822834253311155,0.925811529159546,0.925811529159546,0.0,80.16244506835938,87.0,17089.48046875,-0.0,1015.55517578125,1.0,283.1499938964844,284.5132141113281,289.85906982421875,291.015869140625,293.1499938964844,293.1499938964844,283.1499938964844,32828.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036636233329773,1.0,0.0,0.0,2.9966964721679688,2.996712446212769,5.992097271700914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.60791015625,0.0,839.643798828125,1895.4371337890625,0.0,949.3919067382812,0.7446995377540588,1.0,0.0,3.0,1.0,0.0
12044580,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.9990000128746032,0.5864512920379639,0.3968148231506347,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.8226483464241028,0.244123488664627,0.232362687587738,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8360952734947205,0.2568505108356476,0.1808010786771774,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.759222149848938,0.1913742125034332,0.1828384846448898,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.7782403230667114,0.205912098288536,0.9338126182556152,285.1689453125,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.212646484375,285.1694641113281,1.0,0.4331981241703033,1.0,1.0,0.0,1.0,-2.3127593994140625,2.3127551078796387,4.303036348574096e-06,1.7870439291000366,0.9175607562065125,0.9175607562065125,0.0,82.13672637939453,90.0,17299.166015625,-0.0,1029.74365234375,1.0,283.1499938964844,284.5052490234375,289.916015625,291.085205078125,293.1499938964844,293.1499938964844,283.04998779296875,34073.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068534255027771,1.0,0.0,0.0,3.050757884979248,3.050774574279785,6.210246397131414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.758544921875,0.0,888.4998168945312,1895.4371337890625,0.0,967.629150390625,0.7575926184654236,1.0,0.0,3.0,1.0,0.0
12044640,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.9990000128746032,0.5864512920379639,0.3968148231506347,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.8226483464241028,0.244123488664627,0.232362687587738,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8360952734947205,0.2568505108356476,0.1808010786771774,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.759222149848938,0.1913742125034332,0.1828384846448898,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.7782403230667114,0.205912098288536,0.9338126182556152,285.1689453125,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.212646484375,285.1694641113281,1.0,0.4331981241703033,1.0,1.0,0.0,1.0,-2.3127593994140625,2.3127551078796387,4.303036348574096e-06,1.7870439291000366,0.9175607562065125,0.9175607562065125,0.0,82.13672637939453,90.0,17299.166015625,-0.0,1029.74365234375,1.0,283.1499938964844,284.5052490234375,289.916015625,291.085205078125,293.1499938964844,293.1499938964844,283.04998779296875,34073.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068534255027771,1.0,0.0,0.0,3.050757884979248,3.050774574279785,6.210246397131414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.758544921875,0.0,888.4998168945312,1895.4371337890625,0.0,967.629150390625,0.7575926184654236,1.0,0.0,3.0,1.0,0.0
12044700,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9990000128746032,0.5859380960464478,0.4009919464588165,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.8206849098205566,0.2447560280561447,0.2330192029476165,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.833177387714386,0.2565911114215851,0.1806695461273193,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.7568579316139221,0.1914966106414795,0.1830110698938369,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.774934709072113,0.2054168134927749,0.9318841099739076,285.124755859375,285.7869873046875,292.6000061035156,286.928466796875,292.5982360839844,297.2079772949219,285.12042236328125,1.0,0.4345336258411407,1.0,1.0,0.0,1.0,-2.316298246383667,2.316293954849243,4.316226295486558e-06,1.7898108959197998,0.912933111190796,0.912933111190796,0.0,83.23339080810547,90.0,17571.458984375,-0.0,1037.8187255859375,1.0,283.07232666015625,284.4466552734375,289.9696655273437,291.1771545410156,293.1499938964844,293.1499938964844,283.04998779296875,34730.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121907830238342,1.0,0.0,0.0,3.076054573059082,3.0760715007781982,6.313663334367448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.141845703125,0.0,912.3961181640624,1895.4371337890625,0.0,998.7767333984376,0.7622365951538086,1.0,0.0,3.0,1.0,0.0
12044760,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.5850760340690613,0.4055302143096924,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8184561133384705,0.2453319132328033,0.2336237579584121,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8300068378448486,0.2562615573406219,0.1804887801408767,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7542651295661926,0.1915688663721084,0.1831396371126175,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7713833451271057,0.2048609405755996,0.929703176021576,285.1051025390625,285.7974548339844,292.6366577148437,286.9568176269531,292.6349182128906,297.2016906738281,285.104736328125,1.0,0.4359323382377624,1.0,1.0,0.0,1.0,-2.319793701171875,2.319789409637451,4.329282091930509e-06,1.792547583580017,0.9080971479415894,0.9080971479415894,0.0,84.4261703491211,93.0,17683.015625,-0.0,1046.2503662109375,1.0,283.0546875,284.4249572753906,289.99920654296875,291.2042236328125,293.1499938964844,293.1499938964844,282.75,35175.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166684031486511,1.0,0.0,0.0,3.087833881378174,3.087851047515869,6.362110411828326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.431640625,0.0,924.5337524414062,1895.4371337890625,0.0,1025.507568359375,0.7653222680091858,1.0,0.0,3.0,1.0,0.0
12044820,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9990000128746032,0.5826568603515625,0.4131309688091278,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8145066499710083,0.2459443062543869,0.2344022542238235,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8246620893478394,0.2554455697536468,0.1800875663757324,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7498656511306763,0.1914572268724441,0.1832145303487777,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7654951810836792,0.2037640362977981,0.9257135391235352,284.9190368652344,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.18731689453125,284.9132080078125,1.0,0.4381309151649475,1.0,1.0,0.0,1.0,-2.324676275253296,2.324671983718872,4.3475870370457415e-06,1.796388864517212,0.8982289433479309,0.8982289433479309,0.0,86.42223358154297,93.0,18350.23828125,-0.0,1059.3743896484375,1.0,282.7799987792969,284.2101135253906,290.10870361328125,291.3978576660156,293.1499938964844,293.1499938964844,282.75,35810.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636321485042572,1.0,0.0,0.0,3.09148907661438,3.091506242752075,6.377180739036703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.68798828125,0.0,931.4692993164062,1895.4371337890625,0.0,1149.06201171875,0.766732931137085,1.0,0.0,3.0,1.0,0.0
