time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044880,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.5816246867179871,0.4158129394054413,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8129976391792297,0.2460782527923584,0.2345667481422424,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8227200508117676,0.2551200091838836,0.1798892319202423,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7482590079307556,0.1913688778877258,0.1831699460744857,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7634037137031555,0.2033553570508957,0.9240848422050476,284.90087890625,285.7851867675781,292.7099914550781,287.01336669921875,292.708251953125,297.1816711425781,284.898681640625,1.0,0.4388242661952972,1.0,1.0,0.0,1.0,-2.325847864151001,2.325843334197998,4.351989900897024e-06,1.797313213348389,0.8950053453445435,0.8950053453445435,0.0,87.11774444580078,96.0,18401.9609375,-0.0,1063.3892822265625,1.0,282.7642517089844,284.1925354003906,290.1097717285156,291.390380859375,293.1499938964844,293.1499938964844,283.04998779296875,35966.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400368809700012,1.0,0.0,0.0,3.089790105819702,3.089807271957397,6.370173650793731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.3427734375,0.0,931.1057739257812,1895.4371337890625,0.0,1173.5167236328125,0.7665159106254578,1.0,0.0,3.0,1.0,0.0
12044940,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.9990000128746032,0.5786289572715759,0.4259765744209289,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8077771067619324,0.2473836839199066,0.2356327325105667,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8158208727836609,0.2546742856502533,0.1794159412384033,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.7426816821098328,0.1915779560804367,0.1832608729600906,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.7558966279029846,0.2022632807493209,0.9186269640922546,285.11822509765625,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1700439453125,285.1226501464844,1.0,0.4418002963066101,1.0,1.0,0.0,1.0,-2.3323183059692383,2.3323140144348145,4.376198830868816e-06,1.802334547042847,0.8881693482398987,0.8881693482398987,0.0,89.85266876220703,99.0,18036.900390625,-0.0,1081.2403564453125,1.0,283.0365295410156,284.42974853515625,290.0172119140625,291.21417236328125,293.1499938964844,293.1499938964844,283.1499938964844,36265.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252638101577759,1.0,0.0,0.0,3.0787243843078613,3.0787415504455566,6.324627861431509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.13623046875,0.0,924.1939697265624,1895.4371337890625,0.0,1078.3187255859375,0.7623833417892456,1.0,0.0,3.0,1.0,0.0
12045000,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.9990000128746032,0.5786289572715759,0.4259765744209289,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8077771067619324,0.2473836839199066,0.2356327325105667,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8158208727836609,0.2546742856502533,0.1794159412384033,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.7426816821098328,0.1915779560804367,0.1832608729600906,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.7558966279029846,0.2022632807493209,0.9186269640922546,285.11822509765625,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1700439453125,285.1226501464844,1.0,0.4418002963066101,1.0,1.0,0.0,1.0,-2.3323183059692383,2.3323140144348145,4.376198830868816e-06,1.802334547042847,0.8881693482398987,0.8881693482398987,0.0,89.85266876220703,99.0,18036.900390625,-0.0,1081.2403564453125,1.0,283.0365295410156,284.42974853515625,290.0172119140625,291.21417236328125,293.1499938964844,293.1499938964844,283.1499938964844,36265.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252638101577759,1.0,0.0,0.0,3.0787243843078613,3.0787415504455566,6.324627861431509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.13623046875,0.0,924.1939697265624,1895.4371337890625,0.0,1078.3187255859375,0.7623833417892456,1.0,0.0,3.0,1.0,0.0
12045060,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.9990000128746032,0.5767260789871216,0.4342024326324463,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.8046947121620178,0.2493739277124405,0.237491488456726,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.8111186027526855,0.2550009787082672,0.1796273291110992,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.739170253276825,0.192354530096054,0.1839896440505981,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.7506752014160156,0.2018093317747116,0.9164983034133912,285.2406616210937,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.16796875,285.2435913085937,1.0,0.4450747370719909,1.0,1.0,0.0,1.0,-2.343002796173096,2.3429982662200928,4.416358478920301e-06,1.810642957687378,0.8825802206993103,0.8825802206993103,0.0,92.28077697753906,102.0,18019.06640625,-0.0,1102.5863037109375,1.0,283.14453125,284.55535888671875,290.0733947753906,291.26239013671875,293.1499938964844,293.1499938964844,283.1499938964844,36050.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127982139587402,1.0,0.0,0.0,3.043463706970215,3.043480634689331,6.180584932735655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.112548828125,0.0,895.189208984375,1895.4371337890625,0.0,1002.3711547851562,0.7529730796813965,1.0,0.0,3.0,1.0,0.0
12045120,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.9990000128746032,0.5767260789871216,0.4342024326324463,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.8046947121620178,0.2493739277124405,0.237491488456726,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.8111186027526855,0.2550009787082672,0.1796273291110992,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.739170253276825,0.192354530096054,0.1839896440505981,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.7506752014160156,0.2018093317747116,0.9164983034133912,285.2406616210937,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.16796875,285.2435913085937,1.0,0.4450747370719909,1.0,1.0,0.0,1.0,-2.343002796173096,2.3429982662200928,4.416358478920301e-06,1.810642957687378,0.8825802206993103,0.8825802206993103,0.0,92.28077697753906,102.0,18019.06640625,-0.0,1102.5863037109375,1.0,283.14453125,284.55535888671875,290.0733947753906,291.26239013671875,293.1499938964844,293.1499938964844,283.1499938964844,36050.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127982139587402,1.0,0.0,0.0,3.043463706970215,3.043480634689331,6.180584932735655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.112548828125,0.0,895.189208984375,1895.4371337890625,0.0,1002.3711547851562,0.7529730796813965,1.0,0.0,3.0,1.0,0.0
12045180,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.9990000128746032,0.5744697451591492,0.4423212707042694,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.8019593954086304,0.2514539361000061,0.2395373284816742,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.8066340684890747,0.2553677856922149,0.1799567639827728,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.7360455989837646,0.1932215243577957,0.1848898380994796,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.7459826469421387,0.2015004605054855,0.9154500961303712,285.2890319824219,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1643371582031,285.2911376953125,1.0,0.4486045837402344,1.0,1.0,0.0,1.0,-2.355430841445923,2.35542631149292,4.463347067940049e-06,1.8203251361846924,0.8773435950279236,0.8773435950279236,0.0,94.77786254882812,105.0,18182.791015625,-0.0,1126.3291015625,1.0,283.14971923828125,284.601806640625,290.1800537109375,291.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,35452.921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127845048904419,1.0,0.0,0.0,2.987312078475952,2.987328290939331,5.954626089987869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.94482421875,0.0,848.7242431640625,1895.4371337890625,0.0,1002.2901000976562,0.7393395900726318,1.0,0.0,3.0,1.0,0.0
12045240,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.9990000128746032,0.5744697451591492,0.4423212707042694,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.8019593954086304,0.2514539361000061,0.2395373284816742,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.8066340684890747,0.2553677856922149,0.1799567639827728,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.7360455989837646,0.1932215243577957,0.1848898380994796,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.7459826469421387,0.2015004605054855,0.9154500961303712,285.2890319824219,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1643371582031,285.2911376953125,1.0,0.4486045837402344,1.0,1.0,0.0,1.0,-2.355430841445923,2.35542631149292,4.463347067940049e-06,1.8203251361846924,0.8773435950279236,0.8773435950279236,0.0,94.77786254882812,105.0,18182.791015625,-0.0,1126.3291015625,1.0,283.14971923828125,284.601806640625,290.1800537109375,291.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,35452.921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127845048904419,1.0,0.0,0.0,2.987312078475952,2.987328290939331,5.954626089987869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.94482421875,0.0,848.7242431640625,1895.4371337890625,0.0,1002.2901000976562,0.7393395900726318,1.0,0.0,3.0,1.0,0.0
12045300,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.9990000128746032,0.5730474591255188,0.4465290606021881,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.8005251288414001,0.2524901926517486,0.2405561506748199,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.80425626039505,0.2555277347564697,0.1801029294729232,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.7344442009925842,0.1936513632535934,0.1853386610746383,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.7436365485191345,0.2013550400733947,0.9149850606918336,285.3137512207031,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1627502441406,285.3161926269531,1.0,0.4504362046718597,1.0,1.0,0.0,1.0,-2.361865520477295,2.361860990524292,4.487778824113775e-06,1.8253387212753296,0.8752002120018005,0.8752002120018005,0.0,96.0881576538086,105.0,18255.69140625,-0.0,1138.7828369140625,1.0,283.1499328613281,284.62713623046875,290.2236022949219,291.442626953125,293.1499938964844,293.1499938964844,283.1499938964844,34941.91015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615108072757721,1.0,0.0,0.0,2.947153329849243,2.947169303894043,5.795605488856381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.391845703125,0.0,815.97314453125,1895.4371337890625,0.0,1016.1312255859376,0.7323546409606934,1.0,0.0,3.0,1.0,0.0
12045360,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.9990000128746032,0.571397066116333,0.4507896304130554,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.7990878224372864,0.2535353302955627,0.241581991314888,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.801866352558136,0.255688339471817,0.1802476048469543,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.732846200466156,0.1940854638814926,0.1857912242412567,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.7413200736045837,0.2012241333723068,0.9145780205726624,285.33563232421875,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.1617736816406,285.3378601074219,1.0,0.4523032605648041,1.0,1.0,0.0,1.0,-2.3684442043304443,2.3684396743774414,4.512829036684707e-06,1.8304638862609863,0.873029887676239,0.873029887676239,0.0,97.42819213867188,108.0,18345.15234375,-0.0,1151.5819091796875,1.0,283.1499938964844,284.6478576660156,290.2604064941406,291.489013671875,293.1499938964844,293.1499938964844,283.1499938964844,34636.234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179983615875244,1.0,0.0,0.0,2.9213435649871826,2.921359300613404,5.69453959542443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.20849609375,0.0,795.4967651367188,1895.4371337890625,0.0,1033.55126953125,0.7232779860496521,1.0,0.0,3.0,1.0,0.0
12045420,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.9990000128746032,0.5675592422485352,0.45938840508461,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.7962731719017029,0.2556723356246948,0.2436713278293609,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.7971475720405579,0.2560403347015381,0.1805513054132461,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.729708731174469,0.1949801445007324,0.1867175251245498,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.385009765625,0.7368126511573792,0.2009976208209991,0.9139463305473328,285.38580322265625,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1631164550781,285.3881530761719,1.0,0.4561229050159454,1.0,1.0,0.0,1.0,-2.382002592086792,2.381998062133789,4.5646834223589394e-06,1.841025829315185,0.8697761297225952,0.8697761297225952,0.0,100.17632293701172,111.0,18504.28515625,-0.0,1178.1109619140625,1.0,283.1499938964844,284.6980285644531,290.3182678222656,291.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,33681.55078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235783100128174,1.0,0.0,0.0,2.8507513999938965,2.85076642036438,5.42265581771062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.33203125,0.0,740.5057373046875,1895.4371337890625,0.0,1067.81005859375,0.7060143351554871,1.0,0.0,3.0,1.0,0.0
12045480,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.9990000128746032,0.5675592422485352,0.45938840508461,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.7962731719017029,0.2556723356246948,0.2436713278293609,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.7971475720405579,0.2560403347015381,0.1805513054132461,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.729708731174469,0.1949801445007324,0.1867175251245498,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.385009765625,0.7368126511573792,0.2009976208209991,0.9139463305473328,285.38580322265625,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1631164550781,285.3881530761719,1.0,0.4561229050159454,1.0,1.0,0.0,1.0,-2.382002592086792,2.381998062133789,4.5646834223589394e-06,1.841025829315185,0.8697761297225952,0.8697761297225952,0.0,100.17632293701172,111.0,18504.28515625,-0.0,1178.1109619140625,1.0,283.1499938964844,284.6980285644531,290.3182678222656,291.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,33681.55078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235783100128174,1.0,0.0,0.0,2.8507513999938965,2.85076642036438,5.42265581771062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.33203125,0.0,740.5057373046875,1895.4371337890625,0.0,1067.81005859375,0.7060143351554871,1.0,0.0,3.0,1.0,0.0
12045540,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.9990000128746032,0.5632399916648865,0.4680408239364624,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7935894131660461,0.2578846514225006,0.245831087231636,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7925783395767212,0.2564556300640106,0.1808969229459762,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.7266804575920105,0.1959196776151657,0.187686339020729,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.7324538230895996,0.2007925510406494,0.9134525656700134,285.4388427734375,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.16900634765625,285.4413146972656,1.0,0.4600283801555633,1.0,1.0,0.0,1.0,-2.395977258682251,2.395972728729248,4.618454568117159e-06,1.851912498474121,0.8676603436470032,0.8676603436470032,0.0,102.99923706054688,99.0,18661.021484375,-0.0,1205.7066650390625,1.0,283.1499938964844,284.75146484375,290.3667907714844,291.6220092773437,293.1499938964844,293.1499938964844,283.1499938964844,32644.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277535557746887,1.0,0.0,0.0,2.778733968734741,2.778748273849488,5.15213571361528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.956787109375,0.0,686.6103515625,1895.4371337890625,0.0,1093.976318359375,0.6883074045181274,1.0,0.0,3.0,1.0,0.0
12045600,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.9990000128746032,0.5632399916648865,0.4680408239364624,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7935894131660461,0.2578846514225006,0.245831087231636,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7925783395767212,0.2564556300640106,0.1808969229459762,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.7266804575920105,0.1959196776151657,0.187686339020729,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.7324538230895996,0.2007925510406494,0.9134525656700134,285.4388427734375,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.16900634765625,285.4413146972656,1.0,0.4600283801555633,1.0,1.0,0.0,1.0,-2.395977258682251,2.395972728729248,4.618454568117159e-06,1.851912498474121,0.8676603436470032,0.8676603436470032,0.0,102.99923706054688,99.0,18661.021484375,-0.0,1205.7066650390625,1.0,283.1499938964844,284.75146484375,290.3667907714844,291.6220092773437,293.1499938964844,293.1499938964844,283.1499938964844,32644.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277535557746887,1.0,0.0,0.0,2.778733968734741,2.778748273849488,5.15213571361528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.956787109375,0.0,686.6103515625,1895.4371337890625,0.0,1093.976318359375,0.6883074045181274,1.0,0.0,3.0,1.0,0.0
12045660,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.9990000128746032,0.560055673122406,0.4642018973827362,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.7981371283531189,0.2601405382156372,0.2479079067707061,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.7952435612678528,0.2569079995155334,0.1811763495206833,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850158691406,0.7295538783073425,0.1968741118907928,0.1885439753532409,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.7340297102928162,0.2005764544010162,0.9122934937477112,285.4856262207031,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.17755126953125,285.4872741699219,1.0,0.4584501385688782,1.0,1.0,0.0,1.0,-2.393854141235352,2.393849372863769,4.610820724337827e-06,1.8505587577819824,0.8665395379066467,0.8665395379066467,0.0,101.88309478759766,87.0,18713.2578125,-0.0,1198.681884765625,1.0,283.1499938964844,284.7995300292969,290.4119873046875,291.6745910644531,293.1499938964844,293.1499938964844,283.1499938964844,31564.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307254433631897,1.0,0.0,0.0,2.706925630569458,2.706939220428467,4.889292313237092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.63330078125,0.0,635.1622924804688,1895.4371337890625,0.0,1112.873779296875,0.6705548167228699,1.0,0.0,3.0,1.0,0.0
12045720,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.9990000128746032,0.560055673122406,0.4642018973827362,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.7981371283531189,0.2601405382156372,0.2479079067707061,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.7952435612678528,0.2569079995155334,0.1811763495206833,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850158691406,0.7295538783073425,0.1968741118907928,0.1885439753532409,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.7340297102928162,0.2005764544010162,0.9122934937477112,285.4856262207031,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.17755126953125,285.4872741699219,1.0,0.4584501385688782,1.0,1.0,0.0,1.0,-2.393854141235352,2.393849372863769,4.610820724337827e-06,1.8505587577819824,0.8665395379066467,0.8665395379066467,0.0,101.88309478759766,87.0,18713.2578125,-0.0,1198.681884765625,1.0,283.1499938964844,284.7995300292969,290.4119873046875,291.6745910644531,293.1499938964844,293.1499938964844,283.1499938964844,31564.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307254433631897,1.0,0.0,0.0,2.706925630569458,2.706939220428467,4.889292313237092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.63330078125,0.0,635.1622924804688,1895.4371337890625,0.0,1112.873779296875,0.6705548167228699,1.0,0.0,3.0,1.0,0.0
12045780,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.9990000128746032,0.5604662895202637,0.4502753317356109,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8086929321289062,0.2624475657939911,0.2499209493398666,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8039347529411316,0.2573992609977722,0.181401789188385,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.7373772263526917,0.197857066988945,0.1893154233694076,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.7406356930732727,0.2004362940788269,0.910839855670929,285.522216796875,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.1847839355469,285.5234069824219,1.0,0.4531555771827698,1.0,1.0,0.0,1.0,-2.37900185585022,2.378997325897217,4.5541091822087765e-06,1.839192509651184,0.8661571741104126,0.8661571741104126,0.0,97.64476776123048,90.0,18664.455078125,-0.0,1164.406005859375,1.0,283.1499938964844,284.8402099609375,290.4493408203125,291.71356201171875,293.1499938964844,293.1499938964844,283.1499938964844,30473.1328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323865652084351,1.0,0.0,0.0,2.635733127593994,2.6357460021972656,4.6354963956218853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.45556640625,0.0,586.5060424804688,1895.4371337890625,0.0,1123.533935546875,0.6528775691986084,1.0,0.0,3.0,1.0,0.0
12045840,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.9990000128746032,0.5604662895202637,0.4502753317356109,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8086929321289062,0.2624475657939911,0.2499209493398666,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8039347529411316,0.2573992609977722,0.181401789188385,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.7373772263526917,0.197857066988945,0.1893154233694076,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.7406356930732727,0.2004362940788269,0.910839855670929,285.522216796875,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.1847839355469,285.5234069824219,1.0,0.4531555771827698,1.0,1.0,0.0,1.0,-2.37900185585022,2.378997325897217,4.5541091822087765e-06,1.839192509651184,0.8661571741104126,0.8661571741104126,0.0,97.64476776123048,90.0,18664.455078125,-0.0,1164.406005859375,1.0,283.1499938964844,284.8402099609375,290.4493408203125,291.71356201171875,293.1499938964844,293.1499938964844,283.1499938964844,30473.1328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323865652084351,1.0,0.0,0.0,2.635733127593994,2.6357460021972656,4.6354963956218853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.45556640625,0.0,586.5060424804688,1895.4371337890625,0.0,1123.533935546875,0.6528775691986084,1.0,0.0,3.0,1.0,0.0
12045900,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.9990000128746032,0.5618506669998169,0.4451721012592315,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.8128355741500854,0.2636379897594452,0.2509737312793731,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.8072754144668579,0.25767382979393,0.1815437823534011,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.7405139803886414,0.1983764171600341,0.1897396743297577,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416259765625,0.7431843876838684,0.2004299908876419,0.9104424118995668,285.5423278808594,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.18804931640625,285.5443115234375,1.0,0.4516809582710266,1.0,1.0,0.0,1.0,-2.3743274211883545,2.374322891235352,4.536040250968654e-06,1.835454344749451,0.866356372833252,0.866356372833252,0.0,96.13858032226562,90.0,18634.119140625,-0.0,1153.010009765625,1.0,283.1499938964844,284.86444091796875,290.46490478515625,291.727783203125,293.1499938964844,293.1499938964844,283.1499938964844,29809.515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326026916503906,1.0,0.0,0.0,2.592326641082764,2.592339038848877,4.484074622723713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.51171875,0.0,558.0313720703125,1895.4371337890625,0.0,1124.9259033203125,0.6448820233345032,1.0,0.0,3.0,1.0,0.0
12045960,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.9990000128746032,0.5633464455604553,0.4417363107204437,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.8159986734390259,0.2648561000823974,0.2520743608474731,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.8096194863319397,0.2579701542854309,0.1817172169685363,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.7428826093673706,0.1989154815673828,0.1902046203613281,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.7449734807014465,0.2004609256982803,0.9103350043296814,285.56024169921875,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.19189453125,285.5619506835937,1.0,0.4507312178611755,1.0,1.0,0.0,1.0,-2.372156858444214,2.372152328491211,4.52773792858352e-06,1.8337594270706177,0.8665558099746704,0.8665558099746704,0.0,95.16671752929688,93.0,18640.509765625,-0.0,1146.63037109375,1.0,283.1499938964844,284.8836364746094,290.4804382324219,291.74371337890625,293.1499938964844,293.1499938964844,283.1499938964844,29377.958984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326136589050293,1.0,0.0,0.0,2.565269708633423,2.565281867980957,4.390959418287821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.09912109375,0.0,540.6337890625,1895.4371337890625,0.0,1124.9967041015625,0.6353073716163635,1.0,0.0,3.0,1.0,0.0
12046020,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5983581542969,0.9990000128746032,0.5657224059104919,0.4384083449840545,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.8199170231819153,0.2669601738452911,0.2540020048618316,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.8121224641799927,0.2585137486457824,0.182057723402977,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.7456945180892944,0.1998591721057891,0.1910471320152282,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5974426269531,0.7468174695968628,0.2005664259195327,0.9105578064918518,285.5981140136719,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.1997375488281,285.60009765625,1.0,0.4501643180847168,1.0,1.0,0.0,1.0,-2.372159481048584,2.372154951095581,4.52773838333087e-06,1.833756446838379,0.867743194103241,0.867743194103241,0.0,94.29845428466795,93.0,18641.09765625,-0.0,1143.125732421875,1.0,283.1499938964844,284.92596435546875,290.50555419921875,291.76885986328125,293.1499938964844,293.1499938964844,283.1499938964844,28409.830078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324341297149658,1.0,0.0,0.0,2.503469467163086,2.503480911254883,4.1819413354460266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.4169921875,0.0,502.2594604492188,1895.4371337890625,0.0,1123.8402099609375,0.6227796077728271,1.0,0.0,3.0,1.0,0.0
12046080,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.9990000128746032,0.5661249160766602,0.4380755722522735,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039123535156,0.8204942941665649,0.2673676013946533,0.2543799579143524,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8124261498451233,0.2586223483085632,0.1821294575929641,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.7460822463035583,0.2000430971384048,0.1912157535552978,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.7470201253890991,0.2005910128355026,0.9106441736221312,285.60418701171875,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2012939453125,285.6061096191406,1.0,0.4501819908618927,1.0,1.0,0.0,1.0,-2.372605323791504,2.372600793838501,4.52944141215994e-06,1.834103345870972,0.867826521396637,0.867826521396637,0.0,94.22605895996094,96.0,18648.1796875,-0.0,1143.3358154296875,1.0,283.1499938964844,284.932373046875,290.5104675292969,291.7742004394531,293.1499938964844,293.1499938964844,283.1499938964844,28280.787109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324383020401001,1.0,0.0,0.0,2.4956421852111816,2.4956538677215576,4.155832584729069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.095703125,0.0,497.4910278320313,1895.4371337890625,0.0,1123.8671875,0.6178653836250305,1.0,0.0,3.0,1.0,0.0
12046140,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.9990000128746032,0.568171501159668,0.4378007650375366,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.8230932354927063,0.2699694335460663,0.2568078637123108,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515808105469,0.8132969737052917,0.2593486309051513,0.1826198399066925,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512145996094,0.7475934028625488,0.2012274265289306,0.1923175752162933,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512145996094,0.7473655343055725,0.2007742524147033,0.9113978147506714,285.65191650390625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2108154296875,285.6540222167969,1.0,0.4510348439216614,1.0,1.0,0.0,1.0,-2.37800669670105,2.378001928329468,4.550093308353098e-06,1.838306546211243,0.8699560165405273,0.8699560165405273,0.0,94.32527160644533,99.0,18670.732421875,-0.0,1149.8350830078125,1.0,283.1499938964844,284.98492431640625,290.5385437011719,291.80426025390625,293.1499938964844,293.1499938964844,283.1499938964844,27187.69921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326372027397156,1.0,0.0,0.0,2.426709651947021,2.426720380783081,3.929424678972282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.2763671875,0.0,456.9118347167969,1895.4371337890625,0.0,1125.1484375,0.6005231142044067,1.0,0.0,3.0,1.0,0.0
12046200,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.9990000128746032,0.568171501159668,0.4378007650375366,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.8230932354927063,0.2699694335460663,0.2568078637123108,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515808105469,0.8132969737052917,0.2593486309051513,0.1826198399066925,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512145996094,0.7475934028625488,0.2012274265289306,0.1923175752162933,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512145996094,0.7473655343055725,0.2007742524147033,0.9113978147506714,285.65191650390625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2108154296875,285.6540222167969,1.0,0.4510348439216614,1.0,1.0,0.0,1.0,-2.37800669670105,2.378001928329468,4.550093308353098e-06,1.838306546211243,0.8699560165405273,0.8699560165405273,0.0,94.32527160644533,99.0,18670.732421875,-0.0,1149.8350830078125,1.0,283.1499938964844,284.98492431640625,290.5385437011719,291.80426025390625,293.1499938964844,293.1499938964844,283.1499938964844,27187.69921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326372027397156,1.0,0.0,0.0,2.426709651947021,2.426720380783081,3.929424678972282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.2763671875,0.0,456.9118347167969,1895.4371337890625,0.0,1125.1484375,0.6005231142044067,1.0,0.0,3.0,1.0,0.0
12046260,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.9990000128746032,0.5692920088768005,0.4400201141834259,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.8243119716644287,0.2726525664329529,0.259339302778244,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.812770664691925,0.2601440548896789,0.1831777989864349,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.7478392720222473,0.2024605125188827,0.1934923529624939,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.7464424967765808,0.2009984999895095,0.9124600291252136,285.7029113769531,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.21826171875,285.70513916015625,1.0,0.4529197812080383,1.0,1.0,0.0,1.0,-2.3870689868927,2.387064218521118,4.584856469591614e-06,1.8453603982925413,0.8729405999183655,0.8729405999183655,0.0,95.18988037109376,102.0,18699.822265625,-0.0,1163.6358642578125,1.0,283.1499938964844,285.0408935546875,290.5623779296875,291.83111572265625,293.1499938964844,293.1499938964844,283.1499938964844,26102.375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333852410316467,1.0,0.0,0.0,2.358187198638916,2.3581974506378174,3.710649707500125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.66796875,0.0,418.668701171875,1895.4371337890625,0.0,1129.9764404296875,0.5832185745239258,1.0,0.0,3.0,1.0,0.0
12046320,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.9990000128746032,0.5692920088768005,0.4400201141834259,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.8243119716644287,0.2726525664329529,0.259339302778244,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.812770664691925,0.2601440548896789,0.1831777989864349,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.7478392720222473,0.2024605125188827,0.1934923529624939,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.7464424967765808,0.2009984999895095,0.9124600291252136,285.7029113769531,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.21826171875,285.70513916015625,1.0,0.4529197812080383,1.0,1.0,0.0,1.0,-2.3870689868927,2.387064218521118,4.584856469591614e-06,1.8453603982925413,0.8729405999183655,0.8729405999183655,0.0,95.18988037109376,102.0,18699.822265625,-0.0,1163.6358642578125,1.0,283.1499938964844,285.0408935546875,290.5623779296875,291.83111572265625,293.1499938964844,293.1499938964844,283.1499938964844,26102.375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333852410316467,1.0,0.0,0.0,2.358187198638916,2.3581974506378174,3.710649707500125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.66796875,0.0,418.668701171875,1895.4371337890625,0.0,1129.9764404296875,0.5832185745239258,1.0,0.0,3.0,1.0,0.0
12046380,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.9990000128746032,0.5694853067398071,0.4440304636955261,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.824566662311554,0.2754135727882385,0.2619629204273224,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8112673759460449,0.2610066533088684,0.1837963759899139,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562255859375,0.7471968531608582,0.2037390768527984,0.1947290152311325,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561950683594,0.7446502447128296,0.2012679427862167,0.9138060212135316,285.7569885253906,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2232360839844,285.75933837890625,1.0,0.4555650353431701,1.0,1.0,0.0,1.0,-2.3988823890686035,2.3988778591156006,4.630376224667998e-06,1.854553699493408,0.8767774701118469,0.8767774701118469,0.0,96.61682891845705,105.0,18729.27734375,-0.0,1182.9927978515625,1.0,283.1499938964844,285.1002197265625,290.580810546875,291.852783203125,293.1499938964844,293.1499938964844,283.1499938964844,25027.494140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345174908638,1.0,0.0,0.0,2.289692640304565,2.289702177047729,3.498224998566002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.662109375,0.0,382.518310546875,1895.4371337890625,0.0,1137.3104248046875,0.565866231918335,1.0,0.0,3.0,1.0,0.0
12046440,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.9990000128746032,0.5694853067398071,0.4440304636955261,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.824566662311554,0.2754135727882385,0.2619629204273224,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8112673759460449,0.2610066533088684,0.1837963759899139,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562255859375,0.7471968531608582,0.2037390768527984,0.1947290152311325,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561950683594,0.7446502447128296,0.2012679427862167,0.9138060212135316,285.7569885253906,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2232360839844,285.75933837890625,1.0,0.4555650353431701,1.0,1.0,0.0,1.0,-2.3988823890686035,2.3988778591156006,4.630376224667998e-06,1.854553699493408,0.8767774701118469,0.8767774701118469,0.0,96.61682891845705,105.0,18729.27734375,-0.0,1182.9927978515625,1.0,283.1499938964844,285.1002197265625,290.580810546875,291.852783203125,293.1499938964844,293.1499938964844,283.1499938964844,25027.494140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345174908638,1.0,0.0,0.0,2.289692640304565,2.289702177047729,3.498224998566002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.662109375,0.0,382.518310546875,1895.4371337890625,0.0,1137.3104248046875,0.565866231918335,1.0,0.0,3.0,1.0,0.0
12046500,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.9990000128746032,0.5692607164382935,0.4465394914150238,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.8244328498840332,0.2768229842185974,0.2633057832717895,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878112792969,0.810247004032135,0.2614628672599792,0.1841257661581039,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78729248046875,0.7466368079185486,0.2043951749801635,0.1953674852848053,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.7435272336006165,0.2014206200838089,0.9145791530609132,285.7882995605469,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2250671386719,285.791259765625,1.0,0.457107812166214,1.0,1.0,0.0,1.0,-2.405600547790528,2.4055960178375244,4.65636549051851e-06,1.8597806692123413,0.8791200518608093,0.8791200518608093,0.0,97.49388885498048,105.0,18727.08984375,-0.0,1194.3468017578125,1.0,283.1499938964844,285.1356506347656,290.58758544921875,291.8601379394531,293.1499938964844,293.1499938964844,283.1499938964844,24392.2578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635119616985321,1.0,0.0,0.0,2.247084379196167,2.247093677520752,3.3692415968289424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.75,0.0,361.184814453125,1895.4371337890625,0.0,1141.2237548828125,0.5578914880752563,1.0,0.0,3.0,1.0,0.0
12046560,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145446777344,0.9990000128746032,0.5688430070877075,0.4493019878864288,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.8241794109344482,0.2782525718212127,0.2646729946136474,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.8091005086898804,0.261936604976654,0.1844715476036071,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.7459688782691956,0.2050633132457733,0.1960219293832779,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.7423049807548523,0.2015858441591262,0.9154309034347534,285.8142395019531,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2267150878906,285.81671142578125,1.0,0.4587707817554474,1.0,1.0,0.0,1.0,-2.4127860069274902,2.412781476974488,4.684243322117254e-06,1.8653700351715088,0.8814685940742493,0.8814685940742493,0.0,98.45779418945312,108.0,18754.271484375,-0.0,1206.66015625,1.0,283.1499938964844,285.1631164550781,290.59375,291.86865234375,293.1499938964844,293.1499938964844,283.1499938964844,23965.091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635780394077301,1.0,0.0,0.0,2.22077751159668,2.2207863330841064,3.290814731826686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.01318359375,0.0,348.22784423828125,1895.4371337890625,0.0,1145.5284423828125,0.5483649969100952,1.0,0.0,3.0,1.0,0.0
12046620,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752746582031,0.9990000128746032,0.5674993991851807,0.4554452896118164,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.8233904838562012,0.281171590089798,0.267467737197876,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.8064953684806824,0.2629361748695373,0.1852021068334579,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.7443836331367493,0.2064350694417953,0.1973691582679748,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.7396348714828491,0.2019501328468322,0.9173150658607484,285.8749389648437,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2300720214844,285.8775634765625,1.0,0.4623887538909912,1.0,1.0,0.0,1.0,-2.4282827377319336,2.428277969360352,4.744654233945767e-06,1.8774211406707764,0.8870214223861694,0.8870214223861694,0.0,100.60456085205078,111.0,18770.619140625,-0.0,1233.723876953125,1.0,283.1499938964844,285.2298889160156,290.60174560546875,291.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,22916.640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369616985321045,1.0,0.0,0.0,2.150920867919922,2.1509292125701904,3.087039601723518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.6611328125,0.0,315.5791931152344,1895.4371337890625,0.0,1153.251708984375,0.5305957794189453,1.0,0.0,3.0,1.0,0.0
12046680,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752746582031,0.9990000128746032,0.5674993991851807,0.4554452896118164,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.8233904838562012,0.281171590089798,0.267467737197876,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.8064953684806824,0.2629361748695373,0.1852021068334579,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.7443836331367493,0.2064350694417953,0.1973691582679748,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.7396348714828491,0.2019501328468322,0.9173150658607484,285.8749389648437,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2300720214844,285.8775634765625,1.0,0.4623887538909912,1.0,1.0,0.0,1.0,-2.4282827377319336,2.428277969360352,4.744654233945767e-06,1.8774211406707764,0.8870214223861694,0.8870214223861694,0.0,100.60456085205078,111.0,18770.619140625,-0.0,1233.723876953125,1.0,283.1499938964844,285.2298889160156,290.60174560546875,291.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,22916.640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369616985321045,1.0,0.0,0.0,2.150920867919922,2.1509292125701904,3.087039601723518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.6611328125,0.0,315.5791931152344,1895.4371337890625,0.0,1153.251708984375,0.5305957794189453,1.0,0.0,3.0,1.0,0.0
