time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046740,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94000244140625,0.9990000128746032,0.5655913949012756,0.4621824622154236,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93927001953125,0.8223698139190674,0.2841729819774627,0.2703463137149811,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.8036225438117981,0.2640079855918884,0.1859876066446304,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.7426026463508606,0.2078565061092376,0.1987697631120681,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.7367919683456421,0.2023551315069198,0.9194218516349792,285.93963623046875,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2343139648437,285.9424133300781,1.0,0.4663090705871582,1.0,1.0,0.0,1.0,-2.4449915885925293,2.444986820220948,4.8102292566909455e-06,1.8904095888137813,0.8934569358825684,0.8934569358825684,0.0,102.97909545898438,99.0,18774.638671875,-0.0,1263.506591796875,1.0,283.1499938964844,285.3012084960937,290.6054992675781,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,21883.388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379216313362122,1.0,0.0,0.0,2.0795743465423584,2.0795822143554688,2.8856408107458265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.623046875,0.0,284.3934326171875,1895.4371337890625,0.0,1159.5526123046875,0.5124339461326599,1.0,0.0,3.0,1.0,0.0
12046800,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94000244140625,0.9990000128746032,0.5655913949012756,0.4621824622154236,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93927001953125,0.8223698139190674,0.2841729819774627,0.2703463137149811,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.8036225438117981,0.2640079855918884,0.1859876066446304,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.7426026463508606,0.2078565061092376,0.1987697631120681,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.7367919683456421,0.2023551315069198,0.9194218516349792,285.93963623046875,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2343139648437,285.9424133300781,1.0,0.4663090705871582,1.0,1.0,0.0,1.0,-2.4449915885925293,2.444986820220948,4.8102292566909455e-06,1.8904095888137813,0.8934569358825684,0.8934569358825684,0.0,102.97909545898438,99.0,18774.638671875,-0.0,1263.506591796875,1.0,283.1499938964844,285.3012084960937,290.6054992675781,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,21883.388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379216313362122,1.0,0.0,0.0,2.0795743465423584,2.0795822143554688,2.8856408107458265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.623046875,0.0,284.3934326171875,1895.4371337890625,0.0,1159.5526123046875,0.5124339461326599,1.0,0.0,3.0,1.0,0.0
12046860,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.9990000128746032,0.5646811127662659,0.4566588699817657,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8281038403511047,0.2872219383716583,0.2731506824493408,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.807978093624115,0.2651180922985077,0.186711847782135,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.7469586133956909,0.2092952877283096,0.2000662237405777,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.7399431467056274,0.2027708739042282,0.9209890365600586,285.9994812011719,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.24029541015625,286.00152587890625,1.0,0.4649111628532409,1.0,1.0,0.0,1.0,-2.4460554122924805,2.4460506439208984,4.814960448129568e-06,1.8915207386016848,0.900638222694397,0.900638222694397,0.0,101.5213623046875,102.0,18675.408203125,-0.0,1258.6990966796875,1.0,283.1499938964844,285.369384765625,290.6045837402344,291.88092041015625,293.1499938964844,293.1499938964844,283.1499938964844,20869.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384092569351196,1.0,0.0,0.0,2.0060744285583496,2.0060818195343018,2.6852671908272896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.35400390625,0.0,254.5143585205078,1895.4371337890625,0.0,1162.761962890625,0.4937295019626617,1.0,0.0,3.0,1.0,0.0
12046920,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.9990000128746032,0.5646811127662659,0.4566588699817657,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8281038403511047,0.2872219383716583,0.2731506824493408,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.807978093624115,0.2651180922985077,0.186711847782135,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.7469586133956909,0.2092952877283096,0.2000662237405777,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.7399431467056274,0.2027708739042282,0.9209890365600586,285.9994812011719,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.24029541015625,286.00152587890625,1.0,0.4649111628532409,1.0,1.0,0.0,1.0,-2.4460554122924805,2.4460506439208984,4.814960448129568e-06,1.8915207386016848,0.900638222694397,0.900638222694397,0.0,101.5213623046875,102.0,18675.408203125,-0.0,1258.6990966796875,1.0,283.1499938964844,285.369384765625,290.6045837402344,291.88092041015625,293.1499938964844,293.1499938964844,283.1499938964844,20869.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384092569351196,1.0,0.0,0.0,2.0060744285583496,2.0060818195343018,2.6852671908272896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.35400390625,0.0,254.5143585205078,1895.4371337890625,0.0,1162.761962890625,0.4937295019626617,1.0,0.0,3.0,1.0,0.0
12046980,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.9990000128746032,0.565832793712616,0.4540161788463592,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.8323299884796143,0.2903639674186706,0.2760541439056396,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.061767578125,0.8106622695922852,0.2663082182407379,0.187501311302185,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.7499748468399048,0.2108007073402404,0.2014378160238266,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7417974472045898,0.2032867968082428,0.9230198264122008,286.0622253417969,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2464904785156,286.06500244140625,1.0,0.4654808044433594,1.0,1.0,0.0,1.0,-2.451392412185669,2.451387643814087,4.835771505895536e-06,1.895541787147522,0.9085723757743835,0.9085723757743835,0.0,100.97679901123048,105.0,18569.287109375,-0.0,1262.845703125,1.0,283.1499938964844,285.44244384765625,290.59771728515625,291.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,19874.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376675963401794,1.0,0.0,0.0,1.9296420812606807,1.929648756980896,2.484545404968231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.1298828125,0.0,225.7985382080078,1895.4371337890625,0.0,1157.8828125,0.4803049564361572,1.0,0.0,3.0,1.0,0.0
12047040,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.9990000128746032,0.565832793712616,0.4540161788463592,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.8323299884796143,0.2903639674186706,0.2760541439056396,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.061767578125,0.8106622695922852,0.2663082182407379,0.187501311302185,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.7499748468399048,0.2108007073402404,0.2014378160238266,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7417974472045898,0.2032867968082428,0.9230198264122008,286.0622253417969,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2464904785156,286.06500244140625,1.0,0.4654808044433594,1.0,1.0,0.0,1.0,-2.451392412185669,2.451387643814087,4.835771505895536e-06,1.895541787147522,0.9085723757743835,0.9085723757743835,0.0,100.97679901123048,105.0,18569.287109375,-0.0,1262.845703125,1.0,283.1499938964844,285.44244384765625,290.59771728515625,291.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,19874.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376675963401794,1.0,0.0,0.0,1.9296420812606807,1.929648756980896,2.484545404968231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.1298828125,0.0,225.7985382080078,1895.4371337890625,0.0,1157.8828125,0.4803049564361572,1.0,0.0,3.0,1.0,0.0
12047100,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9990000128746032,0.5663619637489319,0.454013466835022,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.8337321877479553,0.291944146156311,0.2775481343269348,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.8112589716911316,0.2669038772583008,0.1879226118326187,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07379150390625,0.750834047794342,0.2115574330091476,0.2021571993827819,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0737609863281,0.7421103715896606,0.2035611122846603,0.9242570996284484,286.0741271972656,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.24932861328125,286.0753479003906,1.0,0.4662286043167114,1.0,1.0,0.0,1.0,-2.456039428710937,2.4560346603393555,4.854115104535595e-06,1.899140357971192,0.9125547409057616,0.9125547409057616,0.0,101.1274185180664,105.0,18608.076171875,-0.0,1269.0780029296875,1.0,283.1499938964844,285.45330810546875,290.5971984863281,291.86920166015625,293.1499938964844,293.1499938964844,283.1499938964844,19775.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374167799949646,1.0,0.0,0.0,1.9282772541046145,1.92828381061554,2.4810316290313494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.41015625,0.0,224.9799041748047,1895.4371337890625,0.0,1156.236083984375,0.47733935713768,1.0,0.0,3.0,1.0,0.0
12047160,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.9990000128746032,0.5666706562042236,0.4547128975391388,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.8347180485725403,0.293500006198883,0.2790306806564331,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08575439453125,0.8114249110221863,0.2674677073955536,0.1883302181959152,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.7513082027435303,0.2122917622327804,0.2028669267892837,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855407714844,0.7420581579208374,0.2038165777921676,0.9254733324050904,286.0859375,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2516174316406,286.0871276855469,1.0,0.4672282338142395,1.0,1.0,0.0,1.0,-2.461463451385498,2.461458444595337,4.875579179497436e-06,1.9033446311950684,0.9164640307426452,0.9164640307426452,0.0,101.4930419921875,108.0,18627.744140625,-0.0,1277.1744384765625,1.0,283.1499938964844,285.4654846191406,290.5972900390625,291.8701171875,293.1499938964844,293.1499938964844,283.1499938964844,19609.14453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374565958976746,1.0,0.0,0.0,1.920389175415039,1.920395851135254,2.460774908286112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.423828125,0.0,221.89141845703125,1895.4371337890625,0.0,1156.4971923828125,0.4782641232013702,1.0,0.0,3.0,1.0,0.0
12047220,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.9990000128746032,0.5664612650871277,0.4575583338737488,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813903808594,0.8355785012245178,0.2962720990180969,0.2817043662071228,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813903808594,0.8107511401176453,0.2683961093425751,0.1890273988246917,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.7512931823730469,0.2135598808526992,0.2041237205266952,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.7411160469055176,0.2042036205530166,0.9274942874908448,286.0813903808594,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.254150390625,286.0813293457031,1.0,0.4695805609226227,1.0,1.0,0.0,1.0,-2.4728684425354004,2.47286343574524,4.920881565340096e-06,1.9121906757354736,0.9235134720802308,0.9235134720802308,0.0,102.63672637939452,108.0,18754.71875,-0.0,1295.8817138671875,1.0,283.1499938964844,285.4553527832031,290.60009765625,291.8805847167969,293.1499938964844,293.1499938964844,283.1499938964844,19711.36328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387971639633179,1.0,0.0,0.0,1.9450129270553589,1.9450196027755733,2.524284923310916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.26171875,0.0,229.95553588867188,1895.4371337890625,0.0,1165.3193359375,0.4814986884593963,1.0,0.0,3.0,1.0,0.0
12047280,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812072753906,0.9990000128746032,0.5663917064666748,0.4578919112682342,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.8355990648269653,0.2965077459812164,0.2819319665431976,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.810636579990387,0.2684704959392547,0.1890836358070373,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.7512412071228027,0.2136649489402771,0.2042285650968551,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.7409855723381042,0.2042316496372223,0.9276480674743652,286.08123779296875,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2542724609375,286.0811767578125,1.0,0.4698107540607452,1.0,1.0,0.0,1.0,-2.4739208221435547,2.4739158153533936,4.925072971673217e-06,1.9130070209503167,0.923973560333252,0.923973560333252,0.0,102.76187896728516,111.0,18763.57421875,-0.0,1297.698486328125,1.0,283.1499938964844,285.4548645019531,290.6001892089844,291.8812561035156,293.1499938964844,293.1499938964844,283.1499938964844,19712.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389708518981934,1.0,0.0,0.0,1.946329951286316,1.9463366270065308,2.5277046233895817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.6787109375,0.0,230.37306213378903,1895.4371337890625,0.0,1166.465576171875,0.4847957491874695,1.0,0.0,3.0,1.0,0.0
12047340,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559387207031,0.9990000128746032,0.5647326707839966,0.4630250334739685,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05615234375,0.8352438807487488,0.2993516027927398,0.2847048938274383,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.8085629940032959,0.2692880630493164,0.189725860953331,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.7500187158584595,0.2148851156234741,0.2054724097251892,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.7388019561767578,0.2044779062271118,0.9292135834693908,286.0560607910156,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2547607421875,286.05517578125,1.0,0.4729469120502472,1.0,1.0,0.0,1.0,-2.487565755844116,2.487560749053955,4.979585355613381e-06,1.923594117164612,0.9308667778968812,0.9308667778968812,0.0,104.61363220214844,99.0,18949.84765625,-0.0,1322.350830078125,1.0,283.1499938964844,285.4201965332031,290.6017761230469,291.8949890136719,293.1499938964844,293.1499938964844,283.1499938964844,20086.416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422361135482788,1.0,0.0,0.0,1.997738122940064,1.997745156288147,2.662995939317625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.4921875,0.0,248.5184631347656,1895.4371337890625,0.0,1188.1502685546875,0.4975288510322571,1.0,0.0,3.0,1.0,0.0
12047400,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559387207031,0.9990000128746032,0.5647326707839966,0.4630250334739685,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05615234375,0.8352438807487488,0.2993516027927398,0.2847048938274383,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.8085629940032959,0.2692880630493164,0.189725860953331,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.7500187158584595,0.2148851156234741,0.2054724097251892,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.7388019561767578,0.2044779062271118,0.9292135834693908,286.0560607910156,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2547607421875,286.05517578125,1.0,0.4729469120502472,1.0,1.0,0.0,1.0,-2.487565755844116,2.487560749053955,4.979585355613381e-06,1.923594117164612,0.9308667778968812,0.9308667778968812,0.0,104.61363220214844,99.0,18949.84765625,-0.0,1322.350830078125,1.0,283.1499938964844,285.4201965332031,290.6017761230469,291.8949890136719,293.1499938964844,293.1499938964844,283.1499938964844,20086.416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422361135482788,1.0,0.0,0.0,1.997738122940064,1.997745156288147,2.662995939317625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.4921875,0.0,248.5184631347656,1895.4371337890625,0.0,1188.1502685546875,0.4975288510322571,1.0,0.0,3.0,1.0,0.0
12047460,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.9990000128746032,0.5631275177001953,0.4569297432899475,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.8410071730613708,0.3019934892654419,0.2871788442134857,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8126609325408936,0.2698926329612732,0.1901377141475677,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.7543528079986572,0.2159138172864914,0.2064259350299835,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.7418863773345947,0.2045116424560547,0.9292985200881958,286.00830078125,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.25457763671875,286.0059814453125,1.0,0.4708966910839081,1.0,1.0,0.0,1.0,-2.484978675842285,2.484973669052124,4.969758265360724e-06,1.921862006187439,0.9368401169776917,0.9368401169776917,0.0,102.87767791748048,87.0,19076.8359375,-0.0,1311.782470703125,1.0,283.1499938964844,285.3617248535156,290.5985412597656,291.90362548828125,293.1499938964844,293.1499938964844,283.1499938964844,20669.9921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646527111530304,1.0,0.0,0.0,2.067155122756958,2.0671627521514893,2.8512775429589965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.70751953125,0.0,274.7865295410156,1895.4371337890625,0.0,1217.0369873046875,0.5146472454071045,1.0,0.0,3.0,1.0,0.0
12047520,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.9990000128746032,0.5631275177001953,0.4569297432899475,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.8410071730613708,0.3019934892654419,0.2871788442134857,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8126609325408936,0.2698926329612732,0.1901377141475677,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.7543528079986572,0.2159138172864914,0.2064259350299835,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.7418863773345947,0.2045116424560547,0.9292985200881958,286.00830078125,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.25457763671875,286.0059814453125,1.0,0.4708966910839081,1.0,1.0,0.0,1.0,-2.484978675842285,2.484973669052124,4.969758265360724e-06,1.921862006187439,0.9368401169776917,0.9368401169776917,0.0,102.87767791748048,87.0,19076.8359375,-0.0,1311.782470703125,1.0,283.1499938964844,285.3617248535156,290.5985412597656,291.90362548828125,293.1499938964844,293.1499938964844,283.1499938964844,20669.9921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646527111530304,1.0,0.0,0.0,2.067155122756958,2.0671627521514893,2.8512775429589965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.70751953125,0.0,274.7865295410156,1895.4371337890625,0.0,1217.0369873046875,0.5146472454071045,1.0,0.0,3.0,1.0,0.0
12047580,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.9990000128746032,0.5641375184059143,0.441685289144516,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.8522534370422363,0.3044550716876983,0.2893782556056976,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.8217243552207947,0.2703105509281158,0.1903419494628906,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.7636345028877258,0.2167764455080032,0.2071176916360855,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.7496170997619629,0.2044068425893783,0.928197741508484,285.9420166015625,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.25299072265625,285.93896484375,1.0,0.4652934372425079,1.0,1.0,0.0,1.0,-2.469069242477417,2.469064235687256,4.906559752271278e-06,1.909657001495361,0.9416385293006896,0.9416385293006896,0.0,98.2985610961914,90.0,19133.232421875,-0.0,1272.968017578125,1.0,283.1499938964844,285.2855224609375,290.5873413085937,291.8994140625,293.1499938964844,293.1499938964844,283.1499938964844,21419.205078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503189206123352,1.0,0.0,0.0,2.1486406326293945,2.148648738861084,3.080498061081016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.97021484375,0.0,308.10174560546875,1895.4371337890625,0.0,1242.9249267578125,0.5347103476524353,1.0,0.0,3.0,1.0,0.0
12047640,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.9990000128746032,0.5641375184059143,0.441685289144516,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.8522534370422363,0.3044550716876983,0.2893782556056976,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.8217243552207947,0.2703105509281158,0.1903419494628906,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.7636345028877258,0.2167764455080032,0.2071176916360855,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.7496170997619629,0.2044068425893783,0.928197741508484,285.9420166015625,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.25299072265625,285.93896484375,1.0,0.4652934372425079,1.0,1.0,0.0,1.0,-2.469069242477417,2.469064235687256,4.906559752271278e-06,1.909657001495361,0.9416385293006896,0.9416385293006896,0.0,98.2985610961914,90.0,19133.232421875,-0.0,1272.968017578125,1.0,283.1499938964844,285.2855224609375,290.5873413085937,291.8994140625,293.1499938964844,293.1499938964844,283.1499938964844,21419.205078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503189206123352,1.0,0.0,0.0,2.1486406326293945,2.148648738861084,3.080498061081016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.97021484375,0.0,308.10174560546875,1895.4371337890625,0.0,1242.9249267578125,0.5347103476524353,1.0,0.0,3.0,1.0,0.0
12047700,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.9990000128746032,0.5655405521392822,0.4362733960151672,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8567160964012146,0.3056483864784241,0.2904562950134277,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.8250000476837158,0.2704790830612182,0.1904263198375702,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.7671796083450317,0.2171729803085327,0.2074449807405471,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.7524489164352417,0.2043420970439911,0.9276503920555116,285.90411376953125,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2521667480469,285.9009094238281,1.0,0.4636913239955902,1.0,1.0,0.0,1.0,-2.4636876583099365,2.4636828899383545,4.884926966042258e-06,1.905346393585205,0.943633198738098,0.943633198738098,0.0,96.70787811279295,90.0,19188.18359375,-0.0,1259.7760009765625,1.0,283.1499938964844,285.24151611328125,290.5801086425781,291.8952331542969,293.1499938964844,293.1499938964844,283.1499938964844,21936.732421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517300009727478,1.0,0.0,0.0,2.2007861137390137,2.2007946968078613,3.2318342846338055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.87060546875,0.0,330.8865661621094,1895.4371337890625,0.0,1252.644287109375,0.544769823551178,1.0,0.0,3.0,1.0,0.0
12047760,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9990000128746032,0.5669002532958984,0.4327437579631805,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8600507378578186,0.3068272173404693,0.2915357649326324,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.8271978497505188,0.2706306278705597,0.1905099749565124,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.7696800231933594,0.2175532281398773,0.2077745944261551,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.7543016076087952,0.2042699754238128,0.9271711707115172,285.87603759765625,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2516784667969,285.87353515625,1.0,0.4626200795173645,1.0,1.0,0.0,1.0,-2.4606618881225586,2.460657119750977,4.872867975791451e-06,1.902965784072876,0.9453827142715454,0.9453827142715454,0.0,95.6982192993164,93.0,19224.140625,-0.0,1251.89697265625,1.0,283.1499938964844,285.2094116210937,290.5723876953125,291.8887023925781,293.1499938964844,293.1499938964844,283.1499938964844,22295.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528055667877197,1.0,0.0,0.0,2.2375853061676025,2.2375941276550293,3.340816476793407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.82861328125,0.0,347.5630798339844,1895.4371337890625,0.0,1260.083984375,0.556593656539917,1.0,0.0,3.0,1.0,0.0
12047820,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.9990000128746032,0.568982720375061,0.4292849004268646,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81805419921875,0.864454448223114,0.3091564178466797,0.2937029898166656,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.8294909596443176,0.2708998322486877,0.1906792521476745,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.7725856304168701,0.218275710940361,0.2084333598613739,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186950683594,0.7560292482376099,0.2040907442569732,0.926260232925415,285.81787109375,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2510986328125,285.815673828125,1.0,0.4618154168128967,1.0,1.0,0.0,1.0,-2.459005832672119,2.459000825881958,4.8662036533642095e-06,1.901625752449036,0.9482722878456116,0.9482722878456116,0.0,94.7579345703125,96.0,19353.080078125,-0.0,1245.9693603515625,1.0,283.1499938964844,285.1398620605469,290.56072998046875,291.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,23267.150390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547175049781799,1.0,0.0,0.0,2.3306801319122314,2.3306896686553955,3.624588487127767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.46728515625,0.0,392.4267578125,1895.4371337890625,0.0,1273.3731689453125,0.5794857144355774,1.0,0.0,3.0,1.0,0.0
12047880,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.9990000128746032,0.568982720375061,0.4292849004268646,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81805419921875,0.864454448223114,0.3091564178466797,0.2937029898166656,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.8294909596443176,0.2708998322486877,0.1906792521476745,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.7725856304168701,0.218275710940361,0.2084333598613739,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186950683594,0.7560292482376099,0.2040907442569732,0.926260232925415,285.81787109375,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2510986328125,285.815673828125,1.0,0.4618154168128967,1.0,1.0,0.0,1.0,-2.459005832672119,2.459000825881958,4.8662036533642095e-06,1.901625752449036,0.9482722878456116,0.9482722878456116,0.0,94.7579345703125,96.0,19353.080078125,-0.0,1245.9693603515625,1.0,283.1499938964844,285.1398620605469,290.56072998046875,291.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,23267.150390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547175049781799,1.0,0.0,0.0,2.3306801319122314,2.3306896686553955,3.624588487127767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.46728515625,0.0,392.4267578125,1895.4371337890625,0.0,1273.3731689453125,0.5794857144355774,1.0,0.0,3.0,1.0,0.0
12047940,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.9990000128746032,0.5698060393333435,0.4295723438262939,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.8663907051086426,0.311461329460144,0.2958808243274688,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.8295534253120422,0.2711410820484161,0.1908532232046127,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76678466796875,0.7732321619987488,0.2189604192972183,0.2090902328491211,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76690673828125,0.7556115388870239,0.2038638293743133,0.9253079891204834,285.76617431640625,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2489624023437,285.7642822265625,1.0,0.4623797237873077,1.0,1.0,0.0,1.0,-2.4618184566497803,2.4618136882781982,4.877259470958961e-06,1.903762698173523,0.9503933787345886,0.9503933787345886,0.0,94.92124938964844,99.0,19503.154296875,-0.0,1250.0323486328125,1.0,283.1499938964844,285.0764465332031,290.5527648925781,291.88165283203125,293.1499938964844,293.1499938964844,283.1499938964844,24309.458984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567901968955994,1.0,0.0,0.0,2.425318479537964,2.425328731536865,3.92492097489594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.0380859375,0.0,441.9148864746094,1895.4371337890625,0.0,1287.874267578125,0.602753758430481,1.0,0.0,3.0,1.0,0.0
12048000,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.9990000128746032,0.5698060393333435,0.4295723438262939,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.8663907051086426,0.311461329460144,0.2958808243274688,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.8295534253120422,0.2711410820484161,0.1908532232046127,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76678466796875,0.7732321619987488,0.2189604192972183,0.2090902328491211,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76690673828125,0.7556115388870239,0.2038638293743133,0.9253079891204834,285.76617431640625,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2489624023437,285.7642822265625,1.0,0.4623797237873077,1.0,1.0,0.0,1.0,-2.4618184566497803,2.4618136882781982,4.877259470958961e-06,1.903762698173523,0.9503933787345886,0.9503933787345886,0.0,94.92124938964844,99.0,19503.154296875,-0.0,1250.0323486328125,1.0,283.1499938964844,285.0764465332031,290.5527648925781,291.88165283203125,293.1499938964844,293.1499938964844,283.1499938964844,24309.458984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567901968955994,1.0,0.0,0.0,2.425318479537964,2.425328731536865,3.92492097489594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.0380859375,0.0,441.9148864746094,1895.4371337890625,0.0,1287.874267578125,0.602753758430481,1.0,0.0,3.0,1.0,0.0
12048060,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9990000128746032,0.5692266821861267,0.4325563311576843,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.8665217161178589,0.3137539029121399,0.2980712056159973,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8280171155929565,0.2713688611984253,0.1910354346036911,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.772244930267334,0.2196197807788849,0.2097474336624145,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.7536550164222717,0.2036041766405105,0.9243188500404358,285.72076416015625,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2445983886719,285.7191467285156,1.0,0.4639292657375335,1.0,1.0,0.0,1.0,-2.467852830886841,2.467848062515259,4.9011337068805005e-06,1.908405303955078,0.9518533945083618,0.9518533945083618,0.0,95.87998962402344,102.0,19667.091796875,-0.0,1261.333251953125,1.0,283.1499938964844,285.01934814453125,290.5469055175781,291.8842468261719,293.1499938964844,293.1499938964844,283.1499938964844,25402.271484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592773795127869,1.0,0.0,0.0,2.5196657180786133,2.519676685333252,4.236226516241004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.81640625,0.0,495.30224609375,1895.4371337890625,0.0,1305.4019775390625,0.62595134973526,1.0,0.0,3.0,1.0,0.0
12048120,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9990000128746032,0.5692266821861267,0.4325563311576843,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.8665217161178589,0.3137539029121399,0.2980712056159973,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8280171155929565,0.2713688611984253,0.1910354346036911,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.772244930267334,0.2196197807788849,0.2097474336624145,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.7536550164222717,0.2036041766405105,0.9243188500404358,285.72076416015625,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2445983886719,285.7191467285156,1.0,0.4639292657375335,1.0,1.0,0.0,1.0,-2.467852830886841,2.467848062515259,4.9011337068805005e-06,1.908405303955078,0.9518533945083618,0.9518533945083618,0.0,95.87998962402344,102.0,19667.091796875,-0.0,1261.333251953125,1.0,283.1499938964844,285.01934814453125,290.5469055175781,291.8842468261719,293.1499938964844,293.1499938964844,283.1499938964844,25402.271484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592773795127869,1.0,0.0,0.0,2.5196657180786133,2.519676685333252,4.236226516241004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.81640625,0.0,495.30224609375,1895.4371337890625,0.0,1305.4019775390625,0.62595134973526,1.0,0.0,3.0,1.0,0.0
12048180,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809997558594,0.9990000128746032,0.5673037767410278,0.4374545812606811,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812744140625,0.8653982877731323,0.3160426318645477,0.3002756536006927,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813659667969,0.8253839015960693,0.2715924978256225,0.1912278085947036,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815795898437,0.7701359391212463,0.2202628850936889,0.210406944155693,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.7506623268127441,0.2033215463161468,0.9233136773109436,285.68115234375,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.23944091796875,285.6798095703125,1.0,0.466185450553894,1.0,1.0,0.0,1.0,-2.4762003421783447,2.4761955738067627,4.934295702696545e-06,1.9148470163345337,0.95276141166687,0.95276141166687,0.0,97.41622924804688,105.0,19840.412109375,-0.0,1277.9351806640625,1.0,283.1499938964844,284.96832275390625,290.5419921875,291.88873291015625,293.1499938964844,293.1499938964844,283.1499938964844,26529.3125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621183156967163,1.0,0.0,0.0,2.612462520599365,2.6124744415283203,4.5540045334746537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.32958984375,0.0,551.9152221679688,1895.4371337890625,0.0,1325.5916748046875,0.6487732529640198,1.0,0.0,3.0,1.0,0.0
12048240,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809997558594,0.9990000128746032,0.5673037767410278,0.4374545812606811,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812744140625,0.8653982877731323,0.3160426318645477,0.3002756536006927,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813659667969,0.8253839015960693,0.2715924978256225,0.1912278085947036,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815795898437,0.7701359391212463,0.2202628850936889,0.210406944155693,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.7506623268127441,0.2033215463161468,0.9233136773109436,285.68115234375,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.23944091796875,285.6798095703125,1.0,0.466185450553894,1.0,1.0,0.0,1.0,-2.4762003421783447,2.4761955738067627,4.934295702696545e-06,1.9148470163345337,0.95276141166687,0.95276141166687,0.0,97.41622924804688,105.0,19840.412109375,-0.0,1277.9351806640625,1.0,283.1499938964844,284.96832275390625,290.5419921875,291.88873291015625,293.1499938964844,293.1499938964844,283.1499938964844,26529.3125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621183156967163,1.0,0.0,0.0,2.612462520599365,2.6124744415283203,4.5540045334746537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.32958984375,0.0,551.9152221679688,1895.4371337890625,0.0,1325.5916748046875,0.6487732529640198,1.0,0.0,3.0,1.0,0.0
12048300,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.9990000128746032,0.5658838748931885,0.4404367506504059,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.8645040392875671,0.3171871900558471,0.3013847470283508,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.8237773180007935,0.2717047333717346,0.1913291811943054,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.76878821849823,0.2205803245306015,0.2107389718294143,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.7488989233970642,0.2031707018613815,0.9228024482727052,285.660888671875,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2372436523437,285.6592712402344,1.0,0.4675123989582062,1.0,1.0,0.0,1.0,-2.481021881103516,2.4810168743133545,4.953509233018849e-06,1.9185715913772583,0.9530676007270812,0.9530676007270812,0.0,98.3505859375,105.0,19941.873046875,-0.0,1287.77001953125,1.0,283.1499938964844,284.9412536621094,290.5401306152344,291.8924865722656,293.1499938964844,293.1499938964844,283.1499938964844,27209.8203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636433005332947,1.0,0.0,0.0,2.6661951541900635,2.666207790374756,4.743263275486243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.81396484375,0.0,586.640625,1895.4371337890625,0.0,1336.5020751953125,0.65920490026474,1.0,0.0,3.0,1.0,0.0
12048360,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.9990000128746032,0.5641846060752869,0.4437117278575897,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64703369140625,0.8634329438209534,0.3183320462703705,0.3024944365024566,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.8220138549804688,0.2718174755573272,0.1914311200380325,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.7672865390777588,0.2208952605724334,0.2110698521137237,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473999023437,0.7469950318336487,0.2030109614133834,0.9222628474235536,285.6469421386719,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.235595703125,285.6458435058594,1.0,0.4689436554908752,1.0,1.0,0.0,1.0,-2.48616099357605,2.4861559867858887,4.974035164195811e-06,1.9225435256958008,0.9532294869422911,0.9532294869422911,0.0,99.37808990478516,108.0,20020.181640625,-0.0,1298.4254150390625,1.0,283.1499938964844,284.9229736328125,290.5379638671875,291.8944702148437,293.1499938964844,293.1499938964844,283.1499938964844,27677.119140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651473641395569,1.0,0.0,0.0,2.702871799468994,2.7028846740722656,4.874659680353943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.40576171875,0.0,611.1327514648438,1895.4371337890625,0.0,1347.3125,0.6710171103477478,1.0,0.0,3.0,1.0,0.0
12048420,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174011230469,0.9990000128746032,0.5600417852401733,0.4509344696998596,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8609220385551453,0.3206223547458648,0.3047249019145965,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176452636719,0.8181481957435608,0.2720454037189483,0.1916442960500717,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177978515625,0.7639700770378113,0.2215187847614288,0.2117350101470947,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7428972721099854,0.2026587724685669,0.9210942387580872,285.61749267578125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2341613769531,285.6166076660156,1.0,0.4720489680767059,1.0,1.0,0.0,1.0,-2.497169017791748,2.497164011001587,5.018156116420869e-06,1.931055784225464,0.9533696174621582,0.9533696174621582,0.0,101.65739440917967,111.0,20204.8828125,-0.0,1321.7200927734375,1.0,283.1499938964844,284.8827514648437,290.53521728515625,291.9017639160156,293.1499938964844,293.1499938964844,283.1499938964844,28836.830078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682225465774536,1.0,0.0,0.0,2.7905526161193848,2.7905662059783936,5.196055212763895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.11474609375,0.0,672.525146484375,1895.4371337890625,0.0,1369.567626953125,0.692599356174469,1.0,0.0,3.0,1.0,0.0
12048480,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174011230469,0.9990000128746032,0.5600417852401733,0.4509344696998596,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8609220385551453,0.3206223547458648,0.3047249019145965,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176452636719,0.8181481957435608,0.2720454037189483,0.1916442960500717,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177978515625,0.7639700770378113,0.2215187847614288,0.2117350101470947,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7428972721099854,0.2026587724685669,0.9210942387580872,285.61749267578125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2341613769531,285.6166076660156,1.0,0.4720489680767059,1.0,1.0,0.0,1.0,-2.497169017791748,2.497164011001587,5.018156116420869e-06,1.931055784225464,0.9533696174621582,0.9533696174621582,0.0,101.65739440917967,111.0,20204.8828125,-0.0,1321.7200927734375,1.0,283.1499938964844,284.8827514648437,290.53521728515625,291.9017639160156,293.1499938964844,293.1499938964844,283.1499938964844,28836.830078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682225465774536,1.0,0.0,0.0,2.7905526161193848,2.7905662059783936,5.196055212763895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.11474609375,0.0,672.525146484375,1895.4371337890625,0.0,1369.567626953125,0.692599356174469,1.0,0.0,3.0,1.0,0.0
12048540,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.9990000128746032,0.5551077127456665,0.4588385820388794,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.8580780029296875,0.3229129314422607,0.3069641888141632,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.8139401078224182,0.2722769975662231,0.1918662786483764,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.592529296875,0.7603822350502014,0.2221341580152511,0.2124009132385254,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59259033203125,0.7385346293449402,0.2022545486688614,0.9197415113449096,285.5923156738281,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.230712890625,285.5915832519531,1.0,0.4753865599632263,1.0,1.0,0.0,1.0,-2.508797168731689,2.5087921619415283,5.064986453362508e-06,1.940051555633545,0.953298568725586,0.953298568725586,0.0,104.17536163330078,99.0,20393.484375,-0.0,1347.004638671875,1.0,283.1499938964844,284.8470458984375,290.5343933105469,291.9111022949219,293.1499938964844,293.1499938964844,283.1499938964844,30000.1171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671256422996521,1.0,0.0,0.0,2.8752965927124023,2.8753111362457275,5.51643665858137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.56640625,0.0,735.6858520507812,1895.4371337890625,0.0,1391.7205810546875,0.7134677767753601,1.0,0.0,3.0,1.0,0.0
