time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048600,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.9990000128746032,0.5551077127456665,0.4588385820388794,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.8580780029296875,0.3229129314422607,0.3069641888141632,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.8139401078224182,0.2722769975662231,0.1918662786483764,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.592529296875,0.7603822350502014,0.2221341580152511,0.2124009132385254,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59259033203125,0.7385346293449402,0.2022545486688614,0.9197415113449096,285.5923156738281,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.230712890625,285.5915832519531,1.0,0.4753865599632263,1.0,1.0,0.0,1.0,-2.508797168731689,2.5087921619415283,5.064986453362508e-06,1.940051555633545,0.953298568725586,0.953298568725586,0.0,104.17536163330078,99.0,20393.484375,-0.0,1347.004638671875,1.0,283.1499938964844,284.8470458984375,290.5343933105469,291.9111022949219,293.1499938964844,293.1499938964844,283.1499938964844,30000.1171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671256422996521,1.0,0.0,0.0,2.8752965927124023,2.8753111362457275,5.51643665858137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.56640625,0.0,735.6858520507812,1895.4371337890625,0.0,1391.7205810546875,0.7134677767753601,1.0,0.0,3.0,1.0,0.0
12048660,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.9990000128746032,0.5510271191596985,0.4544538259506225,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.8627235293388367,0.3251660466194153,0.3090505301952362,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.8165891170501709,0.2724761366844177,0.191978245973587,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.763399064540863,0.2227071523666381,0.2129072099924087,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.7401758432388306,0.2017807215452194,0.9174659848213196,285.5628967285156,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.22808837890625,285.56158447265625,1.0,0.4733442664146423,1.0,1.0,0.0,1.0,-2.504065990447998,2.504060745239258,5.046377737016883e-06,1.9366337060928345,0.9529944062232972,0.9529944062232972,0.0,102.84131622314452,87.0,20483.439453125,-0.0,1335.35888671875,1.0,283.1499938964844,284.8080749511719,290.5347900390625,291.9190368652344,293.1499938964844,293.1499938964844,283.1499938964844,31164.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740070581436157,1.0,0.0,0.0,2.9570891857147217,2.957104444503784,5.834749003952311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.30419921875,0.0,800.3325805664062,1895.4371337890625,0.0,1411.97216796875,0.7336195707321167,1.0,0.0,3.0,1.0,0.0
12048720,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.9990000128746032,0.5510271191596985,0.4544538259506225,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.8627235293388367,0.3251660466194153,0.3090505301952362,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.8165891170501709,0.2724761366844177,0.191978245973587,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.763399064540863,0.2227071523666381,0.2129072099924087,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.7401758432388306,0.2017807215452194,0.9174659848213196,285.5628967285156,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.22808837890625,285.56158447265625,1.0,0.4733442664146423,1.0,1.0,0.0,1.0,-2.504065990447998,2.504060745239258,5.046377737016883e-06,1.9366337060928345,0.9529944062232972,0.9529944062232972,0.0,102.84131622314452,87.0,20483.439453125,-0.0,1335.35888671875,1.0,283.1499938964844,284.8080749511719,290.5347900390625,291.9190368652344,293.1499938964844,293.1499938964844,283.1499938964844,31164.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740070581436157,1.0,0.0,0.0,2.9570891857147217,2.957104444503784,5.834749003952311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.30419921875,0.0,800.3325805664062,1895.4371337890625,0.0,1411.97216796875,0.7336195707321167,1.0,0.0,3.0,1.0,0.0
12048780,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52740478515625,0.9990000128746032,0.5501385927200317,0.4401055872440338,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.8738769292831421,0.3273966908454895,0.3110046684741974,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.8248609900474548,0.2726544141769409,0.1919948905706405,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279846191406,0.7720901370048523,0.2232583910226822,0.2132812738418579,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.7469863295555115,0.2013491243124008,0.9147336483001708,285.5275573730469,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2275085449219,285.5260009765625,1.0,0.4676578044891357,1.0,1.0,0.0,1.0,-2.48637056350708,2.486365556716919,4.97548126077163e-06,1.9230198860168457,0.9524259567260742,0.9524259567260742,0.0,98.45374298095705,90.0,20485.1484375,-0.0,1294.7520751953125,1.0,283.1499938964844,284.7653503417969,290.53375244140625,291.919677734375,293.1499938964844,293.1499938964844,283.1499938964844,32328.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675486147403717,1.0,0.0,0.0,3.0358805656433105,3.035896778106689,6.149824116619129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.22412109375,0.0,866.1595458984375,1895.4371337890625,0.0,1422.9267578125,0.7530480027198792,1.0,0.0,3.0,1.0,0.0
12048840,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52740478515625,0.9990000128746032,0.5501385927200317,0.4401055872440338,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.8738769292831421,0.3273966908454895,0.3110046684741974,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.8248609900474548,0.2726544141769409,0.1919948905706405,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279846191406,0.7720901370048523,0.2232583910226822,0.2132812738418579,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.7469863295555115,0.2013491243124008,0.9147336483001708,285.5275573730469,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2275085449219,285.5260009765625,1.0,0.4676578044891357,1.0,1.0,0.0,1.0,-2.48637056350708,2.486365556716919,4.97548126077163e-06,1.9230198860168457,0.9524259567260742,0.9524259567260742,0.0,98.45374298095705,90.0,20485.1484375,-0.0,1294.7520751953125,1.0,283.1499938964844,284.7653503417969,290.53375244140625,291.919677734375,293.1499938964844,293.1499938964844,283.1499938964844,32328.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675486147403717,1.0,0.0,0.0,3.0358805656433105,3.035896778106689,6.149824116619129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.22412109375,0.0,866.1595458984375,1895.4371337890625,0.0,1422.9267578125,0.7530480027198792,1.0,0.0,3.0,1.0,0.0
12048900,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.9990000128746032,0.5506870150566101,0.4349106252193451,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8783571124076843,0.3285276889801025,0.3120090067386627,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.827946126461029,0.2727561891078949,0.1920221745967865,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.7754582762718201,0.2235478907823562,0.2134944647550583,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096435546875,0.7495423555374146,0.2011925429105758,0.9136760234832764,285.50909423828125,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2278747558594,285.5076904296875,1.0,0.46600341796875,1.0,1.0,0.0,1.0,-2.480341672897339,2.480336904525757,4.95108315590187e-06,1.9181945323944087,0.9521284103393556,0.9521284103393556,0.0,96.9007568359375,90.0,20509.28515625,-0.0,1280.8013916015625,1.0,283.1499938964844,284.7427978515625,290.5339660644531,291.9200134277344,293.1499938964844,293.1499938964844,283.1499938964844,33031.33984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756166219711304,1.0,0.0,0.0,3.0821897983551025,3.08220648765564,6.338873390632216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.31640625,0.0,906.509765625,1895.4371337890625,0.0,1423.8955078125,0.7616706490516663,1.0,0.0,3.0,1.0,0.0
12048960,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5512223243713379,0.4314624071121216,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.8817341923713684,0.3296754062175751,0.3130457699298858,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.8300614356994629,0.2728703916072845,0.1920709908008575,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981689453125,0.7778577208518982,0.2238493412733078,0.2137379050254821,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.7512498497962952,0.2010708451271057,0.9128873944282532,285.4978942871094,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2283020019531,285.4970092773437,1.0,0.4648793041706085,1.0,1.0,0.0,1.0,-2.476844787597656,2.476840019226074,4.937041921948548e-06,1.9154384136199951,0.9519599676132202,0.9519599676132202,0.0,95.8980712890625,93.0,20535.06640625,-0.0,1272.3062744140625,1.0,283.1499938964844,284.7288818359375,290.53564453125,291.92138671875,293.1499938964844,293.1499938964844,283.04998779296875,33485.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754535436630249,1.0,0.0,0.0,3.1118698120117188,3.111886739730835,6.46154148853384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.67431640625,0.0,933.0040893554688,1895.4371337890625,0.0,1422.6846923828125,0.7707961201667786,1.0,0.0,3.0,1.0,0.0
12049020,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.9990000128746032,0.5513321757316589,0.4282113015651703,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.8859673142433167,0.3318032026290893,0.3150748908519745,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.8320945501327515,0.2729236483573913,0.192129299044609,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.780439555644989,0.2243281304836273,0.2142017781734466,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.7526935338973999,0.20074163377285,0.9114258289337158,285.4087829589844,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2269897460937,285.4073486328125,1.0,0.4639696776866913,1.0,1.0,0.0,1.0,-2.4742438793182373,2.474239110946656,4.926560905005317e-06,1.9133621454238887,0.9504181742668152,0.9504181742668152,0.0,94.98148345947266,96.0,20820.236328125,-0.0,1265.282958984375,1.0,283.0544128417969,284.6250305175781,290.56951904296875,291.9816589355469,293.1499938964844,293.1499938964844,282.75,34498.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809458136558533,1.0,0.0,0.0,3.1742095947265625,3.174227237701416,6.723021783727745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.13427734375,0.0,990.6123046875,1895.4371337890625,0.0,1463.74853515625,0.7841232419013977,1.0,0.0,3.0,1.0,0.0
12049080,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.9990000128746032,0.5513321757316589,0.4282113015651703,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.8859673142433167,0.3318032026290893,0.3150748908519745,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.8320945501327515,0.2729236483573913,0.192129299044609,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.780439555644989,0.2243281304836273,0.2142017781734466,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.7526935338973999,0.20074163377285,0.9114258289337158,285.4087829589844,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2269897460937,285.4073486328125,1.0,0.4639696776866913,1.0,1.0,0.0,1.0,-2.4742438793182373,2.474239110946656,4.926560905005317e-06,1.9133621454238887,0.9504181742668152,0.9504181742668152,0.0,94.98148345947266,96.0,20820.236328125,-0.0,1265.282958984375,1.0,283.0544128417969,284.6250305175781,290.56951904296875,291.9816589355469,293.1499938964844,293.1499938964844,282.75,34498.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809458136558533,1.0,0.0,0.0,3.1742095947265625,3.174227237701416,6.723021783727745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.13427734375,0.0,990.6123046875,1895.4371337890625,0.0,1463.74853515625,0.7841232419013977,1.0,0.0,3.0,1.0,0.0
12049140,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.9990000128746032,0.5488448739051819,0.4296585917472839,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8864924907684326,0.3333026468753814,0.3166877925395965,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.8308867812156677,0.2723551988601684,0.1918805539608001,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.7797438502311707,0.2243332266807556,0.2143641412258148,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.7511345744132996,0.1999512612819671,0.9086370468139648,285.1830749511719,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2187194824219,285.18023681640625,1.0,0.4643380641937256,1.0,1.0,0.0,1.0,-2.4744653701782227,2.4744606018066406,4.927412192046177e-06,1.913517594337464,0.945464551448822,0.945464551448822,0.0,95.3561019897461,99.0,21495.16015625,-0.0,1267.1317138671875,1.0,282.7629089355469,284.37139892578125,290.6359558105469,292.117431640625,293.1499938964844,293.1499938964844,282.45001220703125,35186.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990287899971008,1.0,0.0,0.0,3.205188274383545,3.2052063941955566,6.854888852103613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.78173828125,0.0,1021.2645874023438,1895.4371337890625,0.0,1603.0970458984375,0.7917196750640869,1.0,0.0,3.0,1.0,0.0
12049200,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.9990000128746032,0.5488448739051819,0.4296585917472839,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8864924907684326,0.3333026468753814,0.3166877925395965,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.8308867812156677,0.2723551988601684,0.1918805539608001,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.7797438502311707,0.2243332266807556,0.2143641412258148,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.7511345744132996,0.1999512612819671,0.9086370468139648,285.1830749511719,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2187194824219,285.18023681640625,1.0,0.4643380641937256,1.0,1.0,0.0,1.0,-2.4744653701782227,2.4744606018066406,4.927412192046177e-06,1.913517594337464,0.945464551448822,0.945464551448822,0.0,95.3561019897461,99.0,21495.16015625,-0.0,1267.1317138671875,1.0,282.7629089355469,284.37139892578125,290.6359558105469,292.117431640625,293.1499938964844,293.1499938964844,282.45001220703125,35186.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990287899971008,1.0,0.0,0.0,3.205188274383545,3.2052063941955566,6.854888852103613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.78173828125,0.0,1021.2645874023438,1895.4371337890625,0.0,1603.0970458984375,0.7917196750640869,1.0,0.0,3.0,1.0,0.0
12049260,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.5434353947639465,0.4351018369197845,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8836591839790344,0.3342019319534302,0.3177107274532318,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.826740562915802,0.2712066173553467,0.1912073791027069,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7760448455810547,0.2238491028547287,0.2140651494264602,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7467689514160156,0.1986201256513595,0.9035053253173828,284.9533996582031,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2048034667969,284.95086669921875,1.0,0.4654654264450073,1.0,1.0,0.0,1.0,-2.474900722503662,2.47489595413208,4.929143415211001e-06,1.9138535261154173,0.9381276965141296,0.9381276965141296,0.0,96.76556396484376,102.0,22175.0703125,-0.0,1273.6043701171875,1.0,282.46295166015625,284.1156616210937,290.65777587890625,292.1913146972656,293.1499938964844,293.1499938964844,282.1499938964844,35705.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170794606208801,1.0,0.0,0.0,3.21679425239563,3.2168126106262207,6.904621727699123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.4189453125,0.0,1034.6171875,1895.4371337890625,0.0,1748.05908203125,0.7947960495948792,1.0,0.0,3.0,1.0,0.0
12049320,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.5434353947639465,0.4351018369197845,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8836591839790344,0.3342019319534302,0.3177107274532318,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.826740562915802,0.2712066173553467,0.1912073791027069,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7760448455810547,0.2238491028547287,0.2140651494264602,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7467689514160156,0.1986201256513595,0.9035053253173828,284.9533996582031,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2048034667969,284.95086669921875,1.0,0.4654654264450073,1.0,1.0,0.0,1.0,-2.474900722503662,2.47489595413208,4.929143415211001e-06,1.9138535261154173,0.9381276965141296,0.9381276965141296,0.0,96.76556396484376,102.0,22175.0703125,-0.0,1273.6043701171875,1.0,282.46295166015625,284.1156616210937,290.65777587890625,292.1913146972656,293.1499938964844,293.1499938964844,282.1499938964844,35705.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170794606208801,1.0,0.0,0.0,3.21679425239563,3.2168126106262207,6.904621727699123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.4189453125,0.0,1034.6171875,1895.4371337890625,0.0,1748.05908203125,0.7947960495948792,1.0,0.0,3.0,1.0,0.0
12049380,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.9990000128746032,0.5358690619468689,0.4429227113723755,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.8789972066879272,0.3348482549190521,0.3184389472007751,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.8209976553916931,0.2698353826999664,0.1903356462717056,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7707037329673767,0.2231267988681793,0.213504359126091,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7408348917961121,0.1969542205333709,0.8967381119728088,284.76141357421875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.18975830078125,284.7598876953125,1.0,0.4670413732528686,1.0,1.0,0.0,1.0,-2.475320339202881,2.475315570831299,4.930820523441071e-06,1.914181470870972,0.9293009638786316,0.9293009638786316,0.0,98.81486511230467,90.0,23043.529296875,-0.0,1282.7593994140625,1.0,282.1629333496094,283.881103515625,290.6683044433594,292.2520446777344,293.1499938964844,293.1499938964844,281.8500061035156,36094.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322966456413269,1.0,0.0,0.0,3.213808298110962,3.2138266563415527,6.891809221087897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.86572265625,0.0,1034.6181640625,1895.4371337890625,0.0,1874.3521728515625,0.7944743037223816,1.0,0.0,3.0,1.0,0.0
12049440,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.9990000128746032,0.5358690619468689,0.4429227113723755,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.8789972066879272,0.3348482549190521,0.3184389472007751,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.8209976553916931,0.2698353826999664,0.1903356462717056,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7707037329673767,0.2231267988681793,0.213504359126091,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7408348917961121,0.1969542205333709,0.8967381119728088,284.76141357421875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.18975830078125,284.7598876953125,1.0,0.4670413732528686,1.0,1.0,0.0,1.0,-2.475320339202881,2.475315570831299,4.930820523441071e-06,1.914181470870972,0.9293009638786316,0.9293009638786316,0.0,98.81486511230467,90.0,23043.529296875,-0.0,1282.7593994140625,1.0,282.1629333496094,283.881103515625,290.6683044433594,292.2520446777344,293.1499938964844,293.1499938964844,281.8500061035156,36094.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322966456413269,1.0,0.0,0.0,3.213808298110962,3.2138266563415527,6.891809221087897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.86572265625,0.0,1034.6181640625,1895.4371337890625,0.0,1874.3521728515625,0.7944743037223816,1.0,0.0,3.0,1.0,0.0
12049500,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.9990000128746032,0.5318402647972107,0.4424643516540527,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8795813322067261,0.3351296186447143,0.3187315762042999,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310729980469,0.8206146359443665,0.2691226005554199,0.1898553371429443,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7705333232879639,0.222720980644226,0.2131432443857193,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341857910156,0.7400528192520142,0.1960384845733642,0.8927854895591736,284.6289367675781,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.1827697753906,284.61724853515625,1.0,0.4657049477100372,1.0,1.0,0.0,1.0,-2.469376802444458,2.469372034072876,4.907528364128666e-06,1.9097630977630613,0.9238235950469972,0.9238235950469972,0.0,98.5072250366211,90.0,23740.890625,-0.0,1274.2213134765625,1.0,281.914794921875,283.707763671875,290.70245361328125,292.37255859375,293.1499938964844,293.1499938964844,281.8500061035156,36262.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417657375335693,1.0,0.0,0.0,3.2079806327819824,3.207998991012573,6.866838475616532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.70556640625,0.0,1030.7281494140625,1895.4371337890625,0.0,1954.6470947265625,0.7932940721511841,1.0,0.0,3.0,1.0,0.0
12049560,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.9990000128746032,0.5283083915710449,0.4391251504421234,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.8820096850395203,0.3353306651115417,0.3188975155353546,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682678222656,0.8217958807945251,0.2683422267436981,0.1892914324998855,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.771934449672699,0.2222536206245422,0.2126788794994354,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.74063640832901,0.195054292678833,0.8882874846458435,284.5678405761719,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.1756896972656,284.5654296875,1.0,0.4633256494998932,1.0,1.0,0.0,1.0,-2.4589312076568604,2.458926200866699,4.866250037594e-06,1.9017468690872192,0.9187461137771606,0.9187461137771606,0.0,97.2959213256836,78.0,23796.1953125,-0.0,1256.50390625,1.0,281.8630676269531,283.64569091796875,290.6830749511719,292.3138122558594,293.1499938964844,293.1499938964844,281.54998779296875,36413.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459506392478943,1.0,0.0,0.0,3.1990320682525635,3.199050188064575,6.828581717854831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.826171875,0.0,1024.070556640625,1895.4371337890625,0.0,1990.522216796875,0.791439414024353,1.0,0.0,3.0,1.0,0.0
12049620,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.9990000128746032,0.523517906665802,0.4257059395313263,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.374267578125,0.8916448950767517,0.3356874883174896,0.319125086069107,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746337890625,0.8281488418579102,0.2667644321918487,0.1881063133478164,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3750305175781,0.7788145542144775,0.2212860584259033,0.2116496413946151,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753356933594,0.7453996539115906,0.1930994242429733,0.8788881301879883,284.3741760253906,285.2118530273437,293.9388122558594,287.65313720703125,293.9375915527344,297.1636657714844,284.3715515136719,1.0,0.4559687972068786,1.0,1.0,0.0,1.0,-2.429138898849488,2.4291341304779053,4.749295840156265e-06,1.878772258758545,0.9064834117889404,0.9064834117889404,0.0,92.8937759399414,66.0,24520.4765625,-0.0,1202.79931640625,1.0,281.5633239746094,283.4148864746094,290.6996765136719,292.37420654296875,293.1499938964844,293.1499938964844,281.25,36695.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580769062042236,1.0,0.0,0.0,3.17370343208313,3.1737215518951416,6.720877649968315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.52734375,0.0,1004.4873657226562,1895.4371337890625,0.0,2095.726318359375,0.7860129475593567,1.0,0.0,3.0,1.0,0.0
12049680,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.9990000128746032,0.523517906665802,0.4257059395313263,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.374267578125,0.8916448950767517,0.3356874883174896,0.319125086069107,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746337890625,0.8281488418579102,0.2667644321918487,0.1881063133478164,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3750305175781,0.7788145542144775,0.2212860584259033,0.2116496413946151,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753356933594,0.7453996539115906,0.1930994242429733,0.8788881301879883,284.3741760253906,285.2118530273437,293.9388122558594,287.65313720703125,293.9375915527344,297.1636657714844,284.3715515136719,1.0,0.4559687972068786,1.0,1.0,0.0,1.0,-2.429138898849488,2.4291341304779053,4.749295840156265e-06,1.878772258758545,0.9064834117889404,0.9064834117889404,0.0,92.8937759399414,66.0,24520.4765625,-0.0,1202.79931640625,1.0,281.5633239746094,283.4148864746094,290.6996765136719,292.37420654296875,293.1499938964844,293.1499938964844,281.25,36695.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580769062042236,1.0,0.0,0.0,3.17370343208313,3.1737215518951416,6.720877649968315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.52734375,0.0,1004.4873657226562,1895.4371337890625,0.0,2095.726318359375,0.7860129475593567,1.0,0.0,3.0,1.0,0.0
12049740,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1791381835937,0.9990000128746032,0.5219578742980957,0.4049168527126312,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.17950439453125,0.9073216319084167,0.33597332239151,0.3192117512226105,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1799011230469,0.839413583278656,0.2651399970054626,0.1868367791175842,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7908000946044922,0.2202755659818649,0.2105055600404739,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7548472285270691,0.1912443339824676,0.8694868683815002,284.1794128417969,285.1444396972656,293.9931945800781,287.6777038574219,293.9919128417969,297.1539306640625,284.17657470703125,1.0,0.4458912909030914,1.0,1.0,0.0,1.0,-2.3900797367095947,2.390075206756592,4.598044597514672e-06,1.848572015762329,0.8925515413284302,0.8925515413284302,0.0,86.5301742553711,69.0,25179.6875,-0.0,1131.78466796875,1.0,281.26373291015625,283.18634033203125,290.71893310546875,292.4344482421875,293.1499938964844,293.1499938964844,281.54998779296875,36965.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691295742988586,1.0,0.0,0.0,3.138331413269043,3.138349294662476,6.571899575646967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.474609375,0.0,976.814453125,1895.4371337890625,0.0,2193.11279296875,0.7783398032188416,1.0,0.0,3.0,1.0,0.0
12049800,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1791381835937,0.9990000128746032,0.5219578742980957,0.4049168527126312,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.17950439453125,0.9073216319084167,0.33597332239151,0.3192117512226105,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1799011230469,0.839413583278656,0.2651399970054626,0.1868367791175842,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7908000946044922,0.2202755659818649,0.2105055600404739,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7548472285270691,0.1912443339824676,0.8694868683815002,284.1794128417969,285.1444396972656,293.9931945800781,287.6777038574219,293.9919128417969,297.1539306640625,284.17657470703125,1.0,0.4458912909030914,1.0,1.0,0.0,1.0,-2.3900797367095947,2.390075206756592,4.598044597514672e-06,1.848572015762329,0.8925515413284302,0.8925515413284302,0.0,86.5301742553711,69.0,25179.6875,-0.0,1131.78466796875,1.0,281.26373291015625,283.18634033203125,290.71893310546875,292.4344482421875,293.1499938964844,293.1499938964844,281.54998779296875,36965.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691295742988586,1.0,0.0,0.0,3.138331413269043,3.138349294662476,6.571899575646967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.474609375,0.0,976.814453125,1895.4371337890625,0.0,2193.11279296875,0.7783398032188416,1.0,0.0,3.0,1.0,0.0
12049860,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466491699219,0.9990000128746032,0.524269700050354,0.3901964724063873,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462829589844,0.9209250807762146,0.3373371958732605,0.3199853897094726,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3458557128906,0.848212718963623,0.2645370662212372,0.1860541403293609,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.8000857830047607,0.2200368493795395,0.2098720371723175,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7622085213661194,0.1902618408203125,0.8630624413490295,284.34637451171875,285.0741882324219,294.04986572265625,287.7030029296875,294.0484924316406,297.1562194824219,284.34930419921875,1.0,0.4395248889923095,1.0,1.0,0.0,1.0,-2.363884687423706,2.363880157470703,4.497463123698253e-06,1.8280069828033447,0.8845224380493164,0.8845224380493164,0.0,82.22579193115234,72.0,24197.32421875,-0.0,1085.2032470703125,1.0,281.53692626953125,283.3952331542969,290.608154296875,292.1930236816406,293.1499938964844,293.1499938964844,281.8500061035156,36934.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457438707351685,1.0,0.0,0.0,3.102508068084717,3.1025257110595703,6.422722549359605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.60986328125,0.0,947.4417114257812,1895.4371337890625,0.0,1988.7442626953125,0.7703495621681213,1.0,0.0,3.0,1.0,0.0
12049920,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466491699219,0.9990000128746032,0.524269700050354,0.3901964724063873,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462829589844,0.9209250807762146,0.3373371958732605,0.3199853897094726,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3458557128906,0.848212718963623,0.2645370662212372,0.1860541403293609,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.8000857830047607,0.2200368493795395,0.2098720371723175,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7622085213661194,0.1902618408203125,0.8630624413490295,284.34637451171875,285.0741882324219,294.04986572265625,287.7030029296875,294.0484924316406,297.1562194824219,284.34930419921875,1.0,0.4395248889923095,1.0,1.0,0.0,1.0,-2.363884687423706,2.363880157470703,4.497463123698253e-06,1.8280069828033447,0.8845224380493164,0.8845224380493164,0.0,82.22579193115234,72.0,24197.32421875,-0.0,1085.2032470703125,1.0,281.53692626953125,283.3952331542969,290.608154296875,292.1930236816406,293.1499938964844,293.1499938964844,281.8500061035156,36934.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457438707351685,1.0,0.0,0.0,3.102508068084717,3.1025257110595703,6.422722549359605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.60986328125,0.0,947.4417114257812,1895.4371337890625,0.0,1988.7442626953125,0.7703495621681213,1.0,0.0,3.0,1.0,0.0
12049980,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534973144531,0.9990000128746032,0.5285544991493225,0.3793623149394989,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.9334306716918944,0.3399200141429901,0.322074830532074,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.8561913371086121,0.2650885283946991,0.1861956715583801,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.8082870841026306,0.2207426279783249,0.2102442234754562,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.7689943909645081,0.1902884989976883,0.8617235422134399,284.5531921386719,285.0014343261719,294.1085205078125,287.7288513183594,294.10711669921875,297.1705017089844,284.5568542480469,1.0,0.4359678328037262,1.0,1.0,0.0,1.0,-2.352377891540528,2.3523733615875244,4.453645033208886e-06,1.8189716339111328,0.8805968761444092,0.8805968761444092,0.0,79.39097595214844,75.0,23300.78125,-0.0,1061.2568359375,1.0,281.8352966308594,283.6407775878906,290.5984802246094,292.09771728515625,293.1499938964844,293.1499938964844,282.1499938964844,36745.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715491533279419,1.0,0.0,0.0,3.073825120925904,3.0738425254821777,6.3045143861018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.83984375,0.0,923.3394775390624,1895.4371337890625,0.0,1735.0877685546875,0.763793408870697,1.0,0.0,3.0,1.0,0.0
12050040,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534973144531,0.9990000128746032,0.5285544991493225,0.3793623149394989,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.9334306716918944,0.3399200141429901,0.322074830532074,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.8561913371086121,0.2650885283946991,0.1861956715583801,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.8082870841026306,0.2207426279783249,0.2102442234754562,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.7689943909645081,0.1902884989976883,0.8617235422134399,284.5531921386719,285.0014343261719,294.1085205078125,287.7288513183594,294.10711669921875,297.1705017089844,284.5568542480469,1.0,0.4359678328037262,1.0,1.0,0.0,1.0,-2.352377891540528,2.3523733615875244,4.453645033208886e-06,1.8189716339111328,0.8805968761444092,0.8805968761444092,0.0,79.39097595214844,75.0,23300.78125,-0.0,1061.2568359375,1.0,281.8352966308594,283.6407775878906,290.5984802246094,292.09771728515625,293.1499938964844,293.1499938964844,282.1499938964844,36745.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715491533279419,1.0,0.0,0.0,3.073825120925904,3.0738425254821777,6.3045143861018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.83984375,0.0,923.3394775390624,1895.4371337890625,0.0,1735.0877685546875,0.763793408870697,1.0,0.0,3.0,1.0,0.0
12050100,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.9990000128746032,0.5310410857200623,0.375325471162796,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.9387977719306946,0.341477632522583,0.3234148919582367,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.8596197962760925,0.2656124532222748,0.1864727735519409,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.8116919994354248,0.221319779753685,0.2106795459985733,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.771945595741272,0.1905375719070434,0.8623191714286804,284.6967163085937,284.9642333984375,294.1385192871094,287.741943359375,294.1370849609375,297.1786804199219,284.7105712890625,1.0,0.435069739818573,1.0,1.0,0.0,1.0,-2.350705623626709,2.350701093673706,4.4472549234342296e-06,1.817636132240296,0.8805505037307739,0.8805505037307739,0.0,78.43444061279297,75.0,22684.013671875,-0.0,1055.614990234375,1.0,282.0799865722656,283.8223571777344,290.5914306640625,292.00146484375,293.1499938964844,293.1499938964844,282.1499938964844,36608.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994916200637817,1.0,0.0,0.0,3.06307339668274,3.0630905628204346,6.260487452891539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.3291015625,0.0,913.99755859375,1895.4371337890625,0.0,1606.743408203125,0.7612993717193604,1.0,0.0,3.0,1.0,0.0
12050160,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.9990000128746032,0.5337797999382019,0.3720209300518036,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.9436827898025512,0.3432159423828125,0.3249629735946655,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.8627738952636719,0.2663035094738006,0.1868920922279358,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.8147592544555664,0.2220447063446045,0.2112818658351898,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.7746706008911133,0.1909289211034774,0.8636872172355652,284.77392578125,284.95001220703125,294.1689147949219,287.7550964355469,294.16748046875,297.1874389648437,284.77789306640625,1.0,0.434680163860321,1.0,1.0,0.0,1.0,-2.3514626026153564,2.3514583110809326,4.4500511648948304e-06,1.818187952041626,0.8803727030754089,0.8803727030754089,0.0,77.72462463378906,78.0,22643.201171875,-0.0,1053.5916748046875,1.0,282.13494873046875,283.8990478515625,290.64501953125,292.0899963378906,293.1499938964844,293.1499938964844,282.45001220703125,36470.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900835633277893,1.0,0.0,0.0,3.055598497390747,3.0556156635284424,6.229969926607737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.83544921875,0.0,907.2675170898438,1895.4371337890625,0.0,1533.3905029296875,0.759473979473114,1.0,0.0,3.0,1.0,0.0
12050220,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,0.5393715500831604,0.3679460883140564,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9512383937835692,0.3469632565975189,0.3283576369285583,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8675452470779419,0.2679290175437927,0.1879333108663559,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8194087743759155,0.223733440041542,0.2127572745084762,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.778775691986084,0.1919214725494384,0.8676284551620483,284.9962158203125,284.95001220703125,294.2307434082031,287.7816162109375,294.229248046875,297.2108154296875,285.0002746582031,1.0,0.4351797997951507,1.0,1.0,0.0,1.0,-2.358397960662842,2.358393430709839,4.476208687265171e-06,1.8235163688659668,0.8826751708984375,0.8826751708984375,0.0,77.04508209228516,96.0,22051.048828125,-0.0,1058.3797607421875,1.0,282.43463134765625,284.156982421875,290.70477294921875,292.1121826171875,293.1499938964844,293.1499938964844,282.75,36198.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718563437461853,1.0,0.0,0.0,3.04754900932312,3.0475659370422363,6.197188326950709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.55322265625,0.0,899.2882080078125,1895.4371337890625,0.0,1396.1240234375,0.7574248313903809,1.0,0.0,3.0,1.0,0.0
12050280,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,0.5393715500831604,0.3679460883140564,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9512383937835692,0.3469632565975189,0.3283576369285583,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8675452470779419,0.2679290175437927,0.1879333108663559,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8194087743759155,0.223733440041542,0.2127572745084762,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.778775691986084,0.1919214725494384,0.8676284551620483,284.9962158203125,284.95001220703125,294.2307434082031,287.7816162109375,294.229248046875,297.2108154296875,285.0002746582031,1.0,0.4351797997951507,1.0,1.0,0.0,1.0,-2.358397960662842,2.358393430709839,4.476208687265171e-06,1.8235163688659668,0.8826751708984375,0.8826751708984375,0.0,77.04508209228516,96.0,22051.048828125,-0.0,1058.3797607421875,1.0,282.43463134765625,284.156982421875,290.70477294921875,292.1121826171875,293.1499938964844,293.1499938964844,282.75,36198.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718563437461853,1.0,0.0,0.0,3.04754900932312,3.0475659370422363,6.197188326950709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.55322265625,0.0,899.2882080078125,1895.4371337890625,0.0,1396.1240234375,0.7574248313903809,1.0,0.0,3.0,1.0,0.0
12050340,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9990000128746032,0.5431755781173706,0.3805304765701294,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.9435682892799376,0.3511504530906677,0.3322895467281341,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.860046923160553,0.2699516415596008,0.1893441677093505,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.8130502700805664,0.2257823944091797,0.2147064507007599,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.7717281579971313,0.1932089626789093,0.8735477924346924,285.2536926269531,284.95001220703125,294.293701171875,287.8081970214844,294.2922058105469,297.2343444824219,285.2591552734375,1.0,0.4427836537361145,1.0,1.0,0.0,1.0,-2.389359712600708,2.389355182647705,4.593802259478252e-06,1.847217082977295,0.8886304497718811,0.8886304497718811,0.0,80.79768371582031,114.0,21792.005859375,-0.0,1107.6671142578125,1.0,282.73455810546875,284.4332275390625,290.7611999511719,292.1476135253906,293.1499938964844,293.1499938964844,283.04998779296875,35888.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595044136047363,1.0,0.0,0.0,3.050911426544189,3.0509283542633057,6.210871106304694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.48828125,0.0,899.9695434570312,1895.4371337890625,0.0,1307.0091552734375,0.7578882575035095,1.0,0.0,3.0,1.0,0.0
12050400,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9990000128746032,0.5431755781173706,0.3805304765701294,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.9435682892799376,0.3511504530906677,0.3322895467281341,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.860046923160553,0.2699516415596008,0.1893441677093505,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.8130502700805664,0.2257823944091797,0.2147064507007599,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.7717281579971313,0.1932089626789093,0.8735477924346924,285.2536926269531,284.95001220703125,294.293701171875,287.8081970214844,294.2922058105469,297.2343444824219,285.2591552734375,1.0,0.4427836537361145,1.0,1.0,0.0,1.0,-2.389359712600708,2.389355182647705,4.593802259478252e-06,1.847217082977295,0.8886304497718811,0.8886304497718811,0.0,80.79768371582031,114.0,21792.005859375,-0.0,1107.6671142578125,1.0,282.73455810546875,284.4332275390625,290.7611999511719,292.1476135253906,293.1499938964844,293.1499938964844,283.04998779296875,35888.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595044136047363,1.0,0.0,0.0,3.050911426544189,3.0509283542633057,6.210871106304694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.48828125,0.0,899.9695434570312,1895.4371337890625,0.0,1307.0091552734375,0.7578882575035095,1.0,0.0,3.0,1.0,0.0
