time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050460,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9990000128746032,0.5420036315917969,0.4059041142463684,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.9251127243041992,0.355782151222229,0.3367754817008972,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.8448198437690735,0.2723692953586578,0.1911312639713287,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282287597656,0.7985677719116211,0.2281728833913803,0.217115044593811,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7576109170913696,0.1948018670082092,0.881439745426178,285.52984619140625,284.95001220703125,294.3575134277344,287.8346862792969,294.3560485839844,297.24664306640625,285.5355529785156,1.0,0.4554412961006164,1.0,1.0,0.0,1.0,-2.439739465713501,2.439734697341919,4.789152171724709e-06,1.8861076831817627,0.898443341255188,0.898443341255188,0.0,88.31868743896484,132.0,21723.810546875,-0.0,1196.275390625,1.0,283.03472900390625,284.7191772460937,290.816162109375,292.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,35559.06640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528955698013306,1.0,0.0,0.0,3.0666728019714355,3.066689729690552,6.275208761508111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.27587890625,0.0,910.231689453125,1895.4371337890625,0.0,1260.70751953125,0.7591018080711365,1.0,0.0,3.0,1.0,0.0
12050520,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9990000128746032,0.5420036315917969,0.4059041142463684,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.9251127243041992,0.355782151222229,0.3367754817008972,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.8448198437690735,0.2723692953586578,0.1911312639713287,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282287597656,0.7985677719116211,0.2281728833913803,0.217115044593811,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7576109170913696,0.1948018670082092,0.881439745426178,285.52984619140625,284.95001220703125,294.3575134277344,287.8346862792969,294.3560485839844,297.24664306640625,285.5355529785156,1.0,0.4554412961006164,1.0,1.0,0.0,1.0,-2.439739465713501,2.439734697341919,4.789152171724709e-06,1.8861076831817627,0.898443341255188,0.898443341255188,0.0,88.31868743896484,132.0,21723.810546875,-0.0,1196.275390625,1.0,283.03472900390625,284.7191772460937,290.816162109375,292.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,35559.06640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528955698013306,1.0,0.0,0.0,3.0666728019714355,3.066689729690552,6.275208761508111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.27587890625,0.0,910.231689453125,1895.4371337890625,0.0,1260.70751953125,0.7591018080711365,1.0,0.0,3.0,1.0,0.0
12050580,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.9990000128746032,0.5348478555679321,0.4401370584964752,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753234863281,0.902210772037506,0.360321968793869,0.3414531350135803,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747436523437,0.8262419104576111,0.2746866345405578,0.1930448561906814,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.7798958420753479,0.2305262833833694,0.2197177410125732,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.7405820488929749,0.1963150203227996,0.8901258707046509,285.6753845214844,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.2593688964844,285.67938232421875,1.0,0.4716819822788238,1.0,1.0,0.0,1.0,-2.5023415088653564,2.502336502075196,5.037900336901657e-06,1.9345128536224363,0.9092118740081788,0.9092118740081788,0.0,98.95382690429688,135.0,22095.6171875,-0.0,1316.6590576171875,1.0,283.1445007324219,284.8590087890625,290.9095764160156,292.3394470214844,293.1499938964844,293.1499938964844,283.04998779296875,34999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624033451080322,1.0,0.0,0.0,3.070909023284912,3.0709259510040283,6.292557941378618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.88818359375,0.0,910.0438232421876,1895.4371337890625,0.0,1327.627197265625,0.7631604671478271,1.0,0.0,3.0,1.0,0.0
12050640,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.9990000128746032,0.5348478555679321,0.4401370584964752,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753234863281,0.902210772037506,0.360321968793869,0.3414531350135803,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747436523437,0.8262419104576111,0.2746866345405578,0.1930448561906814,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.7798958420753479,0.2305262833833694,0.2197177410125732,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.7405820488929749,0.1963150203227996,0.8901258707046509,285.6753845214844,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.2593688964844,285.67938232421875,1.0,0.4716819822788238,1.0,1.0,0.0,1.0,-2.5023415088653564,2.502336502075196,5.037900336901657e-06,1.9345128536224363,0.9092118740081788,0.9092118740081788,0.0,98.95382690429688,135.0,22095.6171875,-0.0,1316.6590576171875,1.0,283.1445007324219,284.8590087890625,290.9095764160156,292.3394470214844,293.1499938964844,293.1499938964844,283.04998779296875,34999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624033451080322,1.0,0.0,0.0,3.070909023284912,3.0709259510040283,6.292557941378618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.88818359375,0.0,910.0438232421876,1895.4371337890625,0.0,1327.627197265625,0.7631604671478271,1.0,0.0,3.0,1.0,0.0
12050700,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.9990000128746032,0.5292743444442749,0.4551322162151336,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.8938195705413818,0.3623189032077789,0.3436136841773987,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.8187429308891296,0.2755888998508453,0.1938751488924026,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.7724776864051819,0.2315092235803604,0.2208917886018753,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6555480957031,0.7338201999664307,0.1968127638101577,0.8936426639556885,285.6543884277344,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.26177978515625,285.65234375,1.0,0.4784795343875885,1.0,1.0,0.0,1.0,-2.529601573944092,2.5295965671539307,5.148631771589862e-06,1.955793857574463,0.9137369394302368,0.9137369394302368,0.0,103.8521499633789,135.0,22553.869140625,-0.0,1371.986572265625,1.0,283.0709228515625,284.8200988769531,290.9739990234375,292.47186279296875,293.1499938964844,293.1499938964844,283.04998779296875,35101.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750817894935608,1.0,0.0,0.0,3.093785285949707,3.0938024520874023,6.386658242263366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.5625,0.0,928.8053588867188,1895.4371337890625,0.0,1419.92724609375,0.7667019367218018,1.0,0.0,3.0,1.0,0.0
12050760,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5231403112411499,0.4686720967292785,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.8865443468093872,0.3640580773353576,0.345502495765686,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.8119776844978333,0.2762521803379059,0.1945185363292694,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.7660462260246277,0.2323003858327865,0.2218658477067947,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.7277999520301819,0.1970545053482055,0.895961344242096,285.64910888671875,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.26226806640625,285.64996337890625,1.0,0.4846076667308807,1.0,1.0,0.0,1.0,-2.552865505218506,2.5528602600097656,5.243934992904542e-06,1.9738730192184448,0.9183287620544434,0.9183287620544434,0.0,108.34888458251952,138.0,22822.185546875,-0.0,1421.4617919921875,1.0,283.0543518066406,284.8086242675781,290.9984436035156,292.5151672363281,293.1499938964844,293.1499938964844,282.75,35117.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871073246002197,1.0,0.0,0.0,3.1100308895111084,3.110048055648804,6.453907417380833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.17431640625,0.0,941.9305419921876,1895.4371337890625,0.0,1510.5299072265625,0.770363450050354,1.0,0.0,3.0,1.0,0.0
12050820,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.974282443523407,0.5127082467079163,0.4638563990592956,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.8640003204345703,0.3664383888244629,0.3485749363899231,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7899569869041443,0.2765652537345886,0.1953327655792236,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.7466961145401001,0.2330397367477417,0.2233167290687561,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.7085339426994324,0.1965823024511337,0.8975432515144348,285.44171142578125,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.2555236816406,285.4388427734375,1.0,0.4931593239307403,1.0,1.0,0.0,1.0,-2.555447578430176,2.5554423332214355,5.255569703876972e-06,1.9763835668563845,0.923322856426239,0.923322856426239,0.0,120.53709411621094,141.0,23603.1015625,-0.0,1477.8856201171875,1.0,282.7637939453125,284.5678405761719,291.0543518066406,292.6711120605469,293.1499938964844,293.1499938964844,282.45001220703125,35270.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200969457626343,1.0,0.0,0.0,3.137833595275879,3.1378509998321533,6.569815127477341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.6015625,0.0,965.5038452148438,1895.4371337890625,0.0,1772.8193359375,0.7767218947410583,1.0,0.0,3.0,1.0,0.0
12050880,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.974282443523407,0.5127082467079163,0.4638563990592956,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.8640003204345703,0.3664383888244629,0.3485749363899231,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7899569869041443,0.2765652537345886,0.1953327655792236,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.7466961145401001,0.2330397367477417,0.2233167290687561,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.7085339426994324,0.1965823024511337,0.8975432515144348,285.44171142578125,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.2555236816406,285.4388427734375,1.0,0.4931593239307403,1.0,1.0,0.0,1.0,-2.555447578430176,2.5554423332214355,5.255569703876972e-06,1.9763835668563845,0.923322856426239,0.923322856426239,0.0,120.53709411621094,141.0,23603.1015625,-0.0,1477.8856201171875,1.0,282.7637939453125,284.5678405761719,291.0543518066406,292.6711120605469,293.1499938964844,293.1499938964844,282.45001220703125,35270.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200969457626343,1.0,0.0,0.0,3.137833595275879,3.1378509998321533,6.569815127477341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.6015625,0.0,965.5038452148438,1895.4371337890625,0.0,1772.8193359375,0.7767218947410583,1.0,0.0,3.0,1.0,0.0
12050940,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.9504050612449646,0.5058653950691223,0.4576651453971863,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8489476442337036,0.3677820265293121,0.3504209518432617,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.7741572260856628,0.2759217917919159,0.1953036189079284,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.733519434928894,0.2329452782869339,0.2237760722637176,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.6930450797080994,0.1953476071357727,0.8944850564002991,285.2103576660156,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2419128417969,285.2074584960937,1.0,0.4984566867351532,1.0,1.0,0.0,1.0,-2.547072649002075,2.547067403793335,5.221119408815866e-06,1.969874739646912,0.9249829053878784,0.9249829053878784,0.0,129.92942810058594,129.0,24288.654296875,-0.0,1507.576904296875,1.0,282.4638671875,284.30841064453125,291.0411682128906,292.7142639160156,293.1499938964844,293.1499938964844,282.1499938964844,35481.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443299293518066,1.0,0.0,0.0,3.1576590538024902,3.157676696777344,6.653095852016122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.56640625,0.0,983.2117919921876,1895.4371337890625,0.0,1976.6014404296875,0.7813537120819092,1.0,0.0,3.0,1.0,0.0
12051000,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.9504050612449646,0.5058653950691223,0.4576651453971863,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8489476442337036,0.3677820265293121,0.3504209518432617,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.7741572260856628,0.2759217917919159,0.1953036189079284,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.733519434928894,0.2329452782869339,0.2237760722637176,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.6930450797080994,0.1953476071357727,0.8944850564002991,285.2103576660156,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2419128417969,285.2074584960937,1.0,0.4984566867351532,1.0,1.0,0.0,1.0,-2.547072649002075,2.547067403793335,5.221119408815866e-06,1.969874739646912,0.9249829053878784,0.9249829053878784,0.0,129.92942810058594,129.0,24288.654296875,-0.0,1507.576904296875,1.0,282.4638671875,284.30841064453125,291.0411682128906,292.7142639160156,293.1499938964844,293.1499938964844,282.1499938964844,35481.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443299293518066,1.0,0.0,0.0,3.1576590538024902,3.157676696777344,6.653095852016122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.56640625,0.0,983.2117919921876,1895.4371337890625,0.0,1976.6014404296875,0.7813537120819092,1.0,0.0,3.0,1.0,0.0
12051060,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.942591667175293,0.4997279644012451,0.4521551430225372,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8470162749290466,0.3687032461166382,0.3514231443405151,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7707316875457764,0.2748948931694031,0.1946831196546554,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7309482097625732,0.2324645370244979,0.2234563529491424,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6888597011566162,0.1938267052173614,0.8882085084915161,285.00714111328125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2263488769531,285.00457763671875,1.0,0.4970879852771759,1.0,1.0,0.0,1.0,-2.532989978790283,2.532984733581543,5.163459263712866e-06,1.958935260772705,0.9241403937339784,0.9241403937339784,0.0,131.1995849609375,117.0,25099.58203125,-0.0,1494.3394775390625,1.0,282.1636657714844,284.0621032714844,291.0262451171875,292.7435913085937,293.1499938964844,293.1499938964844,281.8500061035156,35697.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599181532859802,1.0,0.0,0.0,3.169360876083374,3.169378757476806,6.70249846734805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.01904296875,0.0,994.3612060546876,1895.4371337890625,0.0,2111.85498046875,0.7841702699661255,1.0,0.0,3.0,1.0,0.0
12051120,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.942591667175293,0.4997279644012451,0.4521551430225372,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8470162749290466,0.3687032461166382,0.3514231443405151,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7707316875457764,0.2748948931694031,0.1946831196546554,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7309482097625732,0.2324645370244979,0.2234563529491424,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6888597011566162,0.1938267052173614,0.8882085084915161,285.00714111328125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2263488769531,285.00457763671875,1.0,0.4970879852771759,1.0,1.0,0.0,1.0,-2.532989978790283,2.532984733581543,5.163459263712866e-06,1.958935260772705,0.9241403937339784,0.9241403937339784,0.0,131.1995849609375,117.0,25099.58203125,-0.0,1494.3394775390625,1.0,282.1636657714844,284.0621032714844,291.0262451171875,292.7435913085937,293.1499938964844,293.1499938964844,281.8500061035156,35697.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599181532859802,1.0,0.0,0.0,3.169360876083374,3.169378757476806,6.70249846734805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.01904296875,0.0,994.3612060546876,1895.4371337890625,0.0,2111.85498046875,0.7841702699661255,1.0,0.0,3.0,1.0,0.0
12051180,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.9453725218772888,0.493780255317688,0.4467087984085083,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.85295569896698,0.369478315114975,0.3520481586456299,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.7747522592544556,0.2737578451633453,0.1938079297542572,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7347515821456909,0.2318491041660308,0.2227663993835449,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.6916165947914124,0.1922385394573211,0.880506694316864,284.8075561523437,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.21148681640625,284.8050231933594,1.0,0.4919774234294891,1.0,1.0,0.0,1.0,-2.516064405441284,2.516059398651123,5.094492735224776e-06,1.9457380771636963,0.9206786751747132,0.9206786751747132,0.0,127.1666259765625,105.0,25887.638671875,-0.0,1454.740966796875,1.0,281.8635559082031,283.81903076171875,291.03057861328125,292.790771484375,293.1499938964844,293.1499938964844,281.54998779296875,35922.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771812379360199,1.0,0.0,0.0,3.1727747917175293,3.172792673110962,6.716944653817336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.6826171875,0.0,998.6781616210938,1895.4371337890625,0.0,2216.94921875,0.7851318717002869,1.0,0.0,3.0,1.0,0.0
12051240,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.9453725218772888,0.493780255317688,0.4467087984085083,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.85295569896698,0.369478315114975,0.3520481586456299,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.7747522592544556,0.2737578451633453,0.1938079297542572,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7347515821456909,0.2318491041660308,0.2227663993835449,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.6916165947914124,0.1922385394573211,0.880506694316864,284.8075561523437,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.21148681640625,284.8050231933594,1.0,0.4919774234294891,1.0,1.0,0.0,1.0,-2.516064405441284,2.516059398651123,5.094492735224776e-06,1.9457380771636963,0.9206786751747132,0.9206786751747132,0.0,127.1666259765625,105.0,25887.638671875,-0.0,1454.740966796875,1.0,281.8635559082031,283.81903076171875,291.03057861328125,292.790771484375,293.1499938964844,293.1499938964844,281.54998779296875,35922.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771812379360199,1.0,0.0,0.0,3.1727747917175293,3.172792673110962,6.716944653817336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.6826171875,0.0,998.6781616210938,1895.4371337890625,0.0,2216.94921875,0.7851318717002869,1.0,0.0,3.0,1.0,0.0
12051300,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.9495433568954468,0.4908480644226074,0.4440118670463562,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.671875,0.8581421375274658,0.369845300912857,0.3522993624210357,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.7788169980049133,0.2731817066669464,0.1933322846889495,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.7384117841720581,0.2315264046192169,0.2223583310842514,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.6948823928833008,0.1914473325014114,0.8764334321022034,284.671875,284.95001220703125,294.7732849121094,287.9947814941406,294.7719116210937,297.20465087890625,284.66070556640625,1.0,0.4884924590587616,1.0,1.0,0.0,1.0,-2.5071704387664795,2.5071654319763184,5.058416718384251e-06,1.9387905597686768,0.9175308346748352,0.9175308346748352,0.0,123.87764739990234,105.0,26587.40234375,-0.0,1429.12841796875,1.0,281.6162109375,283.64385986328125,291.0630798339844,292.9076843261719,293.1499938964844,293.1499938964844,281.54998779296875,36042.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795870304107666,1.0,0.0,0.0,3.1714119911193848,3.1714298725128174,6.711176183671341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.80224609375,0.0,998.3168334960938,1895.4371337890625,0.0,2286.43310546875,0.7849098443984985,1.0,0.0,3.0,1.0,0.0
12051360,296.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.9548450112342834,0.4878527820110321,0.4411845803260803,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61187744140625,0.8644242286682129,0.3701518774032593,0.3524495661258697,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.7838481664657593,0.2725580036640167,0.1927942931652069,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61260986328125,0.7429249882698059,0.2311641126871109,0.2218793034553527,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.6990177631378174,0.190628096461296,0.872101902961731,284.61187744140625,284.95001220703125,294.8039855957031,288.0055236816406,294.8026123046875,297.1976013183594,284.6094970703125,1.0,0.4845384061336517,1.0,1.0,0.0,1.0,-2.497528314590454,2.497523307800293,5.019468517275527e-06,1.931266188621521,0.9146267771720886,0.9146267771720886,0.0,120.07170867919922,93.0,26689.23828125,-0.0,1400.529052734375,1.0,281.56353759765625,283.5823974609375,291.0467224121094,292.8519592285156,293.1499938964844,293.1499938964844,281.25,36156.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782669723033905,1.0,0.0,0.0,3.1675000190734863,3.167517900466919,6.694629632875149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.42529296875,0.0,995.7847290039062,1895.4371337890625,0.0,2314.142822265625,0.7841534614562988,1.0,0.0,3.0,1.0,0.0
12051420,296.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230041503906,0.9690493941307068,0.4819653034210205,0.435623288154602,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232788085937,0.8809881210327148,0.3707665503025055,0.3527164459228515,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236755371094,0.7973846793174744,0.2713349163532257,0.1917064189910888,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239807128906,0.7551526427268982,0.2304532974958419,0.2208883464336395,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244384765625,0.710297703742981,0.1890266686677932,0.8633699417114258,284.4232788085937,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.1849975585937,284.42095947265625,1.0,0.4756366014480591,1.0,1.0,0.0,1.0,-2.478178739547729,2.4781737327575684,4.941727183904732e-06,1.916142821311951,0.9061252474784852,0.9061252474784852,0.0,111.14810943603516,81.0,27535.66796875,-0.0,1338.326171875,1.0,281.2637023925781,283.3556213378906,291.069091796875,292.92449951171875,293.1499938964844,293.1499938964844,280.95001220703125,36400.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939507365226746,1.0,0.0,0.0,3.153210401535034,3.153228282928467,6.634362534896354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.98583984375,0.0,985.4639892578124,1895.4371337890625,0.0,2416.252197265625,0.7811651825904846,1.0,0.0,3.0,1.0,0.0
12051480,296.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230041503906,0.9690493941307068,0.4819653034210205,0.435623288154602,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232788085937,0.8809881210327148,0.3707665503025055,0.3527164459228515,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236755371094,0.7973846793174744,0.2713349163532257,0.1917064189910888,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239807128906,0.7551526427268982,0.2304532974958419,0.2208883464336395,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244384765625,0.710297703742981,0.1890266686677932,0.8633699417114258,284.4232788085937,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.1849975585937,284.42095947265625,1.0,0.4756366014480591,1.0,1.0,0.0,1.0,-2.478178739547729,2.4781737327575684,4.941727183904732e-06,1.916142821311951,0.9061252474784852,0.9061252474784852,0.0,111.14810943603516,81.0,27535.66796875,-0.0,1338.326171875,1.0,281.2637023925781,283.3556213378906,291.069091796875,292.92449951171875,293.1499938964844,293.1499938964844,280.95001220703125,36400.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939507365226746,1.0,0.0,0.0,3.153210401535034,3.153228282928467,6.634362534896354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.98583984375,0.0,985.4639892578124,1895.4371337890625,0.0,2416.252197265625,0.7811651825904846,1.0,0.0,3.0,1.0,0.0
12051540,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364807128906,0.9863241910934448,0.4760884940624237,0.4300382137298584,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.9028950333595276,0.3713153898715973,0.3528828918933868,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2371520996094,0.8150121569633484,0.270082414150238,0.1905693858861923,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374267578125,0.7719525098800659,0.2297187596559524,0.2198342829942703,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.23785400390625,0.7243642210960388,0.1874338686466217,0.854485034942627,284.2367553710937,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.1734619140625,284.2345275878906,1.0,0.4657812416553497,1.0,1.0,0.0,1.0,-2.4583616256713867,2.4583566188812256,4.8627362048137e-06,1.900645732879639,0.8951521515846252,0.8951521515846252,0.0,101.151611328125,69.0,28337.671875,-0.0,1271.97265625,1.0,280.9639587402344,283.1329040527344,291.0898132324219,292.99517822265625,293.1499938964844,293.1499938964844,281.25,36661.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055955767631531,1.0,0.0,0.0,3.129220485687256,3.1292383670806885,6.533797431984567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.142578125,0.0,967.3853759765624,1895.4371337890625,0.0,2522.693115234375,0.7760286927223206,1.0,0.0,3.0,1.0,0.0
12051600,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364807128906,0.9863241910934448,0.4760884940624237,0.4300382137298584,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.9028950333595276,0.3713153898715973,0.3528828918933868,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2371520996094,0.8150121569633484,0.270082414150238,0.1905693858861923,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374267578125,0.7719525098800659,0.2297187596559524,0.2198342829942703,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.23785400390625,0.7243642210960388,0.1874338686466217,0.854485034942627,284.2367553710937,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.1734619140625,284.2345275878906,1.0,0.4657812416553497,1.0,1.0,0.0,1.0,-2.4583616256713867,2.4583566188812256,4.8627362048137e-06,1.900645732879639,0.8951521515846252,0.8951521515846252,0.0,101.151611328125,69.0,28337.671875,-0.0,1271.97265625,1.0,280.9639587402344,283.1329040527344,291.0898132324219,292.99517822265625,293.1499938964844,293.1499938964844,281.25,36661.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055955767631531,1.0,0.0,0.0,3.129220485687256,3.1292383670806885,6.533797431984567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.142578125,0.0,967.3853759765624,1895.4371337890625,0.0,2522.693115234375,0.7760286927223206,1.0,0.0,3.0,1.0,0.0
12051660,296.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4033508300781,0.9990000128746032,0.4726774990558624,0.4178923964500427,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031066894531,0.9323142170906068,0.3729648888111114,0.3536945879459381,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027099609375,0.8353566527366638,0.2698181569576263,0.1898671388626098,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024353027344,0.7932553291320801,0.2297297716140747,0.2192222625017166,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020080566406,0.7412459254264832,0.186533123254776,0.8475635647773743,284.4031066894531,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.1734313964844,284.40484619140625,1.0,0.4551259875297546,1.0,1.0,0.0,1.0,-2.434394121170044,2.434389352798462,4.768510734720621e-06,1.8821324110031128,0.8890958428382874,0.8890958428382874,0.0,91.08002471923828,57.0,27350.619140625,-0.0,1201.6710205078125,1.0,281.2369079589844,283.33856201171875,290.9863586425781,292.7649841308594,293.1499938964844,293.1499938964844,281.54998779296875,36659.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860514521598816,1.0,0.0,0.0,3.103919744491577,3.1039373874664307,6.428568894989439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.32373046875,0.0,946.8297729492188,1895.4371337890625,0.0,2344.639404296875,0.7704045176506042,1.0,0.0,3.0,1.0,0.0
12051720,296.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4033508300781,0.9990000128746032,0.4726774990558624,0.4178923964500427,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031066894531,0.9323142170906068,0.3729648888111114,0.3536945879459381,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027099609375,0.8353566527366638,0.2698181569576263,0.1898671388626098,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024353027344,0.7932553291320801,0.2297297716140747,0.2192222625017166,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020080566406,0.7412459254264832,0.186533123254776,0.8475635647773743,284.4031066894531,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.1734313964844,284.40484619140625,1.0,0.4551259875297546,1.0,1.0,0.0,1.0,-2.434394121170044,2.434389352798462,4.768510734720621e-06,1.8821324110031128,0.8890958428382874,0.8890958428382874,0.0,91.08002471923828,57.0,27350.619140625,-0.0,1201.6710205078125,1.0,281.2369079589844,283.33856201171875,290.9863586425781,292.7649841308594,293.1499938964844,293.1499938964844,281.54998779296875,36659.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860514521598816,1.0,0.0,0.0,3.103919744491577,3.1039373874664307,6.428568894989439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.32373046875,0.0,946.8297729492188,1895.4371337890625,0.0,2344.639404296875,0.7704045176506042,1.0,0.0,3.0,1.0,0.0
12051780,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.9990000128746032,0.4764406979084015,0.3845672905445099,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5831604003906,0.963455617427826,0.375741958618164,0.3557759523391723,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.582763671875,0.8580670952796936,0.2705748081207275,0.1900161355733871,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824890136719,0.81610506772995,0.230583056807518,0.2195412069559097,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820617675781,0.7606616020202637,0.1866287291049957,0.8453922271728516,284.5830993652344,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.1864013671875,284.5849609375,1.0,0.4429450929164886,1.0,1.0,0.0,1.0,-2.3952841758728027,2.3952796459198,4.6162795115378685e-06,1.8516417741775515,0.8856108784675598,0.8856108784675598,0.0,81.8940658569336,75.0,26186.201171875,-0.0,1118.7437744140625,1.0,281.5353698730469,283.5608825683594,290.96710205078125,292.6529541015625,293.1499938964844,293.1499938964844,281.8500061035156,36552.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599436044692993,1.0,0.0,0.0,3.0828166007995605,3.082833766937256,6.341451808111742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.27392578125,0.0,929.2547607421876,1895.4371337890625,0.0,2112.078369140625,0.7656043767929077,1.0,0.0,3.0,1.0,0.0
12051840,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.9990000128746032,0.4764406979084015,0.3845672905445099,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5831604003906,0.963455617427826,0.375741958618164,0.3557759523391723,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.582763671875,0.8580670952796936,0.2705748081207275,0.1900161355733871,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824890136719,0.81610506772995,0.230583056807518,0.2195412069559097,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820617675781,0.7606616020202637,0.1866287291049957,0.8453922271728516,284.5830993652344,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.1864013671875,284.5849609375,1.0,0.4429450929164886,1.0,1.0,0.0,1.0,-2.3952841758728027,2.3952796459198,4.6162795115378685e-06,1.8516417741775515,0.8856108784675598,0.8856108784675598,0.0,81.8940658569336,75.0,26186.201171875,-0.0,1118.7437744140625,1.0,281.5353698730469,283.5608825683594,290.96710205078125,292.6529541015625,293.1499938964844,293.1499938964844,281.8500061035156,36552.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599436044692993,1.0,0.0,0.0,3.0828166007995605,3.082833766937256,6.341451808111742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.27392578125,0.0,929.2547607421876,1895.4371337890625,0.0,2112.078369140625,0.7656043767929077,1.0,0.0,3.0,1.0,0.0
12051900,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.9990000128746032,0.480075865983963,0.3758769929409027,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.9720096588134766,0.3773938119411468,0.3571546673774719,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.8650352358818054,0.2711895704269409,0.1903236508369445,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.822528064250946,0.2312359809875488,0.2199989408254623,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.7667043805122375,0.1870192438364029,0.846232533454895,284.7127990722656,284.95001220703125,295.059814453125,288.0862121582031,295.05859375,297.1953430175781,284.7258605957031,1.0,0.4410248398780823,1.0,1.0,0.0,1.0,-2.3883979320526123,2.3883931636810303,4.588961019180715e-06,1.84585189819336,0.8852489590644836,0.8852489590644836,0.0,79.69871520996094,75.0,25444.1796875,-0.0,1102.103515625,1.0,281.7803649902344,283.73095703125,290.9490661621094,292.53668212890625,293.1499938964844,293.1499938964844,281.8500061035156,36470.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450284957885742,1.0,0.0,0.0,3.0742647647857666,3.074281930923462,6.306318027782254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.22900390625,0.0,921.9552612304688,1895.4371337890625,0.0,1982.5972900390625,0.763649582862854,1.0,0.0,3.0,1.0,0.0
12051960,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.9990000128746032,0.4832439422607422,0.3730577528476715,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.9757354855537416,0.3792537450790405,0.3588092029094696,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.8679545521736145,0.2719826996326446,0.1908130943775177,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.8252567052841187,0.2320516258478164,0.2206843942403793,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.7692908048629761,0.1876038163900375,0.8483766913414001,284.78662109375,284.95001220703125,295.0852966308594,288.0931091308594,295.0841064453125,297.2055053710937,284.7904968261719,1.0,0.4412059783935547,1.0,1.0,0.0,1.0,-2.390972852706909,2.390968084335327,4.598442046699347e-06,1.847625970840454,0.8849486112594604,0.8849486112594604,0.0,79.14533233642578,93.0,25390.990234375,-0.0,1102.727294921875,1.0,281.8349914550781,283.8058776855469,290.9896240234375,292.60968017578125,293.1499938964844,293.1499938964844,282.1499938964844,36373.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359312772750854,1.0,0.0,0.0,3.068199157714844,3.06821608543396,6.281456990109291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.423828125,0.0,916.5518798828124,1895.4371337890625,0.0,1905.024658203125,0.7621863484382629,1.0,0.0,3.0,1.0,0.0
12052020,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.4865420162677765,0.3808584213256836,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9726001024246216,0.3833169937133789,0.3625772297382355,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8639083504676819,0.2738536298274994,0.1920912563800811,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8220018744468689,0.23396036028862,0.2224577963352203,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.765874981880188,0.1890184730291366,0.8546708226203918,285.0146484375,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.22515869140625,285.0193176269531,1.0,0.4469092190265655,1.0,1.0,0.0,1.0,-2.4160776138305664,2.4160730838775635,4.694801646110136e-06,1.866734266281128,0.8875266909599304,0.8875266909599304,0.0,81.67332458496094,111.0,24902.287109375,-0.0,1141.412841796875,1.0,282.1348571777344,284.0704650878906,291.032470703125,292.6150207519531,293.1499938964844,293.1499938964844,282.45001220703125,36131.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183732986450195,1.0,0.0,0.0,3.062606811523437,3.0626237392425537,6.25857978775457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.08544921875,0.0,910.6365966796876,1895.4371337890625,0.0,1758.6578369140625,0.7607192993164062,1.0,0.0,3.0,1.0,0.0
12052080,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.4865420162677765,0.3808584213256836,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9726001024246216,0.3833169937133789,0.3625772297382355,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8639083504676819,0.2738536298274994,0.1920912563800811,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8220018744468689,0.23396036028862,0.2224577963352203,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.765874981880188,0.1890184730291366,0.8546708226203918,285.0146484375,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.22515869140625,285.0193176269531,1.0,0.4469092190265655,1.0,1.0,0.0,1.0,-2.4160776138305664,2.4160730838775635,4.694801646110136e-06,1.866734266281128,0.8875266909599304,0.8875266909599304,0.0,81.67332458496094,111.0,24902.287109375,-0.0,1141.412841796875,1.0,282.1348571777344,284.0704650878906,291.032470703125,292.6150207519531,293.1499938964844,293.1499938964844,282.45001220703125,36131.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183732986450195,1.0,0.0,0.0,3.062606811523437,3.0626237392425537,6.25857978775457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.08544921875,0.0,910.6365966796876,1895.4371337890625,0.0,1758.6578369140625,0.7607192993164062,1.0,0.0,3.0,1.0,0.0
12052140,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.9990000128746032,0.4849224388599396,0.4027409255504608,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.9583013653755188,0.387779027223587,0.3668754398822784,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.8505927324295044,0.2760635912418365,0.1937157958745956,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2609558105469,0.8100537061691284,0.2361787259578704,0.2246767878532409,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.7541850805282593,0.1905764192342758,0.8624781370162964,285.2625427246094,284.95001220703125,295.1796569824219,288.1156311035156,295.1786499023437,297.24285888671875,285.2684936523437,1.0,0.4581679999828338,1.0,1.0,0.0,1.0,-2.461513042449951,2.461508274078369,4.872533281741198e-06,1.9016871452331543,0.893515944480896,0.893515944480896,0.0,88.2143783569336,114.0,24638.5078125,-0.0,1221.5526123046875,1.0,282.4348449707031,284.3455810546875,291.0747985839844,292.6375427246094,293.1499938964844,293.1499938964844,282.75,35852.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074436545372009,1.0,0.0,0.0,3.067385196685791,3.0674023628234863,6.278125397329859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.9130859375,0.0,912.6358642578124,1895.4371337890625,0.0,1669.98486328125,0.7615310549736023,1.0,0.0,3.0,1.0,0.0
12052200,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.9990000128746032,0.4849224388599396,0.4027409255504608,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.9583013653755188,0.387779027223587,0.3668754398822784,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.8505927324295044,0.2760635912418365,0.1937157958745956,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2609558105469,0.8100537061691284,0.2361787259578704,0.2246767878532409,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.7541850805282593,0.1905764192342758,0.8624781370162964,285.2625427246094,284.95001220703125,295.1796569824219,288.1156311035156,295.1786499023437,297.24285888671875,285.2684936523437,1.0,0.4581679999828338,1.0,1.0,0.0,1.0,-2.461513042449951,2.461508274078369,4.872533281741198e-06,1.9016871452331543,0.893515944480896,0.893515944480896,0.0,88.2143783569336,114.0,24638.5078125,-0.0,1221.5526123046875,1.0,282.4348449707031,284.3455810546875,291.0747985839844,292.6375427246094,293.1499938964844,293.1499938964844,282.75,35852.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074436545372009,1.0,0.0,0.0,3.067385196685791,3.0674023628234863,6.278125397329859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.9130859375,0.0,912.6358642578124,1895.4371337890625,0.0,1669.98486328125,0.7615310549736023,1.0,0.0,3.0,1.0,0.0
12052260,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.9990000128746032,0.4803006947040558,0.4210533499717712,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.9472631216049194,0.3926292657852173,0.3715197443962097,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.8411539196968079,0.2786189317703247,0.1955633461475372,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8009002804756165,0.2386754900217056,0.2271420508623123,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.7457168698310852,0.1921819001436233,0.8704530000686646,285.53240966796875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.2606811523437,285.53717041015625,1.0,0.4678191244602203,1.0,1.0,0.0,1.0,-2.503868341445923,2.5038633346557617,5.041867552790791e-06,1.9345735311508176,0.903351068496704,0.903351068496704,0.0,94.08503723144533,117.0,24496.744140625,-0.0,1297.7708740234375,1.0,282.7349853515625,284.6259155273437,291.1107788085937,292.66796875,293.1499938964844,293.1499938964844,282.45001220703125,35543.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021289467811584,1.0,0.0,0.0,3.083794116973877,3.0838112831115723,6.345474616864522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.33642578125,0.0,923.6549682617188,1895.4371337890625,0.0,1627.5946044921875,0.7649137377738953,1.0,0.0,3.0,1.0,0.0
