time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052320,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.9990000128746032,0.4803006947040558,0.4210533499717712,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.9472631216049194,0.3926292657852173,0.3715197443962097,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.8411539196968079,0.2786189317703247,0.1955633461475372,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8009002804756165,0.2386754900217056,0.2271420508623123,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.7457168698310852,0.1921819001436233,0.8704530000686646,285.53240966796875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.2606811523437,285.53717041015625,1.0,0.4678191244602203,1.0,1.0,0.0,1.0,-2.503868341445923,2.5038633346557617,5.041867552790791e-06,1.9345735311508176,0.903351068496704,0.903351068496704,0.0,94.08503723144533,117.0,24496.744140625,-0.0,1297.7708740234375,1.0,282.7349853515625,284.6259155273437,291.1107788085937,292.66796875,293.1499938964844,293.1499938964844,282.45001220703125,35543.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021289467811584,1.0,0.0,0.0,3.083794116973877,3.0838112831115723,6.345474616864522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.33642578125,0.0,923.6549682617188,1895.4371337890625,0.0,1627.5946044921875,0.7649137377738953,1.0,0.0,3.0,1.0,0.0
12052380,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.9905322194099426,0.4736023545265198,0.4279149174690246,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.931626796722412,0.3961902260780334,0.3755882382392883,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8289523124694824,0.2800891995429992,0.1970705389976501,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.788620114326477,0.2403498440980911,0.2292846888303756,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.7347298264503479,0.1929380446672439,0.8764760494232178,285.364501953125,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.265625,285.3612670898437,1.0,0.4758599400520324,1.0,1.0,0.0,1.0,-2.5284454822540283,2.528440475463867,5.139319000591058e-06,1.952556014060974,0.9076456427574158,0.9076456427574158,0.0,100.90348815917967,120.0,25353.4765625,-0.0,1357.8963623046875,1.0,282.4633483886719,284.42315673828125,291.2553405761719,292.9543762207031,293.1499938964844,293.1499938964844,282.1499938964844,35546.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324972152709961,1.0,0.0,0.0,3.1014862060546875,3.101503372192383,6.418492262127984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.38427734375,0.0,937.792724609375,1895.4371337890625,0.0,1876.039794921875,0.7688400149345398,1.0,0.0,3.0,1.0,0.0
12052440,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.9905322194099426,0.4736023545265198,0.4279149174690246,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.931626796722412,0.3961902260780334,0.3755882382392883,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8289523124694824,0.2800891995429992,0.1970705389976501,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.788620114326477,0.2403498440980911,0.2292846888303756,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.7347298264503479,0.1929380446672439,0.8764760494232178,285.364501953125,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.265625,285.3612670898437,1.0,0.4758599400520324,1.0,1.0,0.0,1.0,-2.5284454822540283,2.528440475463867,5.139319000591058e-06,1.952556014060974,0.9076456427574158,0.9076456427574158,0.0,100.90348815917967,120.0,25353.4765625,-0.0,1357.8963623046875,1.0,282.4633483886719,284.42315673828125,291.2553405761719,292.9543762207031,293.1499938964844,293.1499938964844,282.1499938964844,35546.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324972152709961,1.0,0.0,0.0,3.1014862060546875,3.101503372192383,6.418492262127984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.38427734375,0.0,937.792724609375,1895.4371337890625,0.0,1876.039794921875,0.7688400149345398,1.0,0.0,3.0,1.0,0.0
12052500,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.9796749353408812,0.4706781208515167,0.4252834022045135,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.9211103916168212,0.3973312079906463,0.3770144283771515,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.8209651112556458,0.2802629172801971,0.1974343806505203,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.7805381417274475,0.2407255470752716,0.2299383729696273,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.727573812007904,0.1928692907094955,0.8775426149368286,285.2103881835937,284.95001220703125,295.2778625488281,288.1315002441406,295.2771301269531,297.2626342773437,285.19744873046875,1.0,0.4788266122341156,1.0,1.0,0.0,1.0,-2.529714584350586,2.529709577560425,5.147233423485886e-06,1.954936981201172,0.9079124927520752,0.9079124927520752,0.0,104.9991683959961,120.0,25959.732421875,-0.0,1377.0523681640625,1.0,282.2184143066406,284.24169921875,291.2970886230469,293.10357666015625,293.1499938964844,293.1499938964844,282.1499938964844,35609.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511968016624451,1.0,0.0,0.0,3.1086816787719727,3.108698844909668,6.448308340623043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.1416015625,0.0,943.9805908203124,1895.4371337890625,0.0,2035.81396484375,0.7704765200614929,1.0,0.0,3.0,1.0,0.0
12052560,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.9688510298728944,0.4679453074932098,0.4228516221046448,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.9116677641868592,0.3981424272060394,0.3780416548252105,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8134136199951172,0.280142992734909,0.1975389122962951,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.7731130123138428,0.2408432215452194,0.2302963882684707,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7208285927772522,0.192562073469162,0.8773159384727478,285.14373779296875,284.95001220703125,295.2945251464844,288.13287353515625,295.2938232421875,297.2568054199219,285.1410522460937,1.0,0.4812767207622528,1.0,1.0,0.0,1.0,-2.5283138751983643,2.528308629989624,5.141542260389542e-06,1.953857660293579,0.9084803462028505,0.9084803462028505,0.0,108.78362274169922,123.0,26085.564453125,-0.0,1391.5689697265625,1.0,282.1644592285156,284.1724853515625,291.2629089355469,293.0432434082031,293.1499938964844,293.1499938964844,281.8500061035156,35679.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628970742225647,1.0,0.0,0.0,3.113930940628052,3.113948345184326,6.470104381151032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.8427734375,0.0,948.66748046875,1895.4371337890625,0.0,2138.031005859375,0.7717366218566895,1.0,0.0,3.0,1.0,0.0
12052620,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9492486119270324,0.462875634431839,0.4185132384300232,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8975885510444641,0.3993679881095886,0.3795915246009826,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.800227701663971,0.2795517742633819,0.1974093914031982,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7610882520675659,0.2407161742448806,0.2305600792169571,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7088954448699951,0.191617876291275,0.8748524188995361,284.94195556640625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.2427673339844,284.939208984375,1.0,0.4850002229213714,1.0,1.0,0.0,1.0,-2.5221683979034424,2.522163152694702,5.116512966196751e-06,1.9490721225738523,0.9068068265914916,0.9068068265914916,0.0,115.278564453125,126.0,26878.267578125,0.0,1411.61865234375,1.0,281.8643493652344,283.92926025390625,291.2242431640625,293.0586242675781,293.1499938964844,293.1499938964844,281.54998779296875,35855.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838078737258911,1.0,0.0,0.0,3.1198394298553467,3.119856834411621,6.494680633295502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.953125,0.0,954.5773315429688,1895.4371337890625,0.0,2324.395263671875,0.7732126116752625,1.0,0.0,3.0,1.0,0.0
12052680,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9492486119270324,0.462875634431839,0.4185132384300232,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8975885510444641,0.3993679881095886,0.3795915246009826,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.800227701663971,0.2795517742633819,0.1974093914031982,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7610882520675659,0.2407161742448806,0.2305600792169571,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7088954448699951,0.191617876291275,0.8748524188995361,284.94195556640625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.2427673339844,284.939208984375,1.0,0.4850002229213714,1.0,1.0,0.0,1.0,-2.5221683979034424,2.522163152694702,5.116512966196751e-06,1.9490721225738523,0.9068068265914916,0.9068068265914916,0.0,115.278564453125,126.0,26878.267578125,0.0,1411.61865234375,1.0,281.8643493652344,283.92926025390625,291.2242431640625,293.0586242675781,293.1499938964844,293.1499938964844,281.54998779296875,35855.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838078737258911,1.0,0.0,0.0,3.1198394298553467,3.119856834411621,6.494680633295502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.953125,0.0,954.5773315429688,1895.4371337890625,0.0,2324.395263671875,0.7732126116752625,1.0,0.0,3.0,1.0,0.0
12052740,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.9319850206375122,0.4577969908714294,0.4142208099365234,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.8868763446807861,0.4002027213573456,0.3806869387626648,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.7893192768096924,0.2786358892917633,0.1969895809888839,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.7515988945960999,0.2402415573596954,0.2304130941629409,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.6982967257499695,0.1903667896986007,0.8706323504447937,284.7386779785156,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.2269897460937,284.73590087890625,1.0,0.4875525832176208,1.0,1.0,0.0,1.0,-2.512578248977661,2.512573003768921,5.077585683466168e-06,1.9416074752807613,0.9024108648300172,0.9024108648300172,0.0,120.7089614868164,129.0,27614.505859375,0.0,1422.5533447265625,1.0,281.5643005371094,283.6867980957031,291.191162109375,293.0675354003906,293.1499938964844,293.1499938964844,281.25,36066.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980937361717224,1.0,0.0,0.0,3.1179144382476807,3.117931842803955,6.486668553407071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.67919921875,0.0,954.36669921875,1895.4371337890625,0.0,2454.00927734375,0.772968590259552,1.0,0.0,3.0,1.0,0.0
12052800,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.9319850206375122,0.4577969908714294,0.4142208099365234,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.8868763446807861,0.4002027213573456,0.3806869387626648,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.7893192768096924,0.2786358892917633,0.1969895809888839,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.7515988945960999,0.2402415573596954,0.2304130941629409,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.6982967257499695,0.1903667896986007,0.8706323504447937,284.7386779785156,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.2269897460937,284.73590087890625,1.0,0.4875525832176208,1.0,1.0,0.0,1.0,-2.512578248977661,2.512573003768921,5.077585683466168e-06,1.9416074752807613,0.9024108648300172,0.9024108648300172,0.0,120.7089614868164,129.0,27614.505859375,0.0,1422.5533447265625,1.0,281.5643005371094,283.6867980957031,291.191162109375,293.0675354003906,293.1499938964844,293.1499938964844,281.25,36066.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980937361717224,1.0,0.0,0.0,3.1179144382476807,3.117931842803955,6.486668553407071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.67919921875,0.0,954.36669921875,1895.4371337890625,0.0,2454.00927734375,0.772968590259552,1.0,0.0,3.0,1.0,0.0
12052860,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278015136719,0.9111785292625428,0.4505966901779175,0.4084690511226654,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279846191406,0.872970461845398,0.3986086249351501,0.3799747228622436,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286865234375,0.775073766708374,0.2753503918647766,0.1952713131904602,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.529052734375,0.7390487194061279,0.2372809052467346,0.2284293472766876,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52978515625,0.6836152672767639,0.186578169465065,0.8575981259346008,284.52813720703125,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.19012451171875,284.5246276855469,1.0,0.4884783625602722,1.0,1.0,0.0,1.0,-2.4847214221954346,2.484716415405273,4.9658438001642935e-06,1.9201689958572388,0.8951728940010071,0.8951728940010071,0.0,127.14833068847656,132.0,28206.9296875,0.0,1414.224853515625,1.0,281.264404296875,283.4404602050781,291.17010498046875,293.0821838378906,293.1499938964844,293.1499938964844,281.54998779296875,36311.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088861703872681,1.0,0.0,0.0,3.1069655418396,3.106983184814453,6.44119154458167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.98681640625,0.0,947.0703125,1895.4371337890625,0.0,2552.93994140625,0.7707369327545166,1.0,0.0,3.0,1.0,0.0
12052920,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278015136719,0.9111785292625428,0.4505966901779175,0.4084690511226654,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279846191406,0.872970461845398,0.3986086249351501,0.3799747228622436,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286865234375,0.775073766708374,0.2753503918647766,0.1952713131904602,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.529052734375,0.7390487194061279,0.2372809052467346,0.2284293472766876,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52978515625,0.6836152672767639,0.186578169465065,0.8575981259346008,284.52813720703125,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.19012451171875,284.5246276855469,1.0,0.4884783625602722,1.0,1.0,0.0,1.0,-2.4847214221954346,2.484716415405273,4.9658438001642935e-06,1.9201689958572388,0.8951728940010071,0.8951728940010071,0.0,127.14833068847656,132.0,28206.9296875,0.0,1414.224853515625,1.0,281.264404296875,283.4404602050781,291.17010498046875,293.0821838378906,293.1499938964844,293.1499938964844,281.54998779296875,36311.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088861703872681,1.0,0.0,0.0,3.1069655418396,3.106983184814453,6.44119154458167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.98681640625,0.0,947.0703125,1895.4371337890625,0.0,2552.93994140625,0.7707369327545166,1.0,0.0,3.0,1.0,0.0
12052980,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.8987225890159607,0.4462648034095764,0.4040348827838897,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.8648441433906555,0.3990237414836883,0.3799889385700226,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.7662233710289001,0.2739765346050262,0.1940658241510391,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7311336398124695,0.2358841150999069,0.2268686145544052,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.6736199259757996,0.1842236071825027,0.8460294008255005,284.6796569824219,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.1757507324219,284.6817321777344,1.0,0.4886603355407715,1.0,1.0,0.0,1.0,-2.462172508239746,2.462167739868164,4.875606009591138e-06,1.9024391174316408,0.8926767110824585,0.8926767110824585,0.0,131.35400390625,135.0,27252.046875,0.0,1403.3133544921875,1.0,281.5367126464844,283.6363830566406,291.040771484375,292.81768798828125,293.1499938964844,293.1499938964844,281.8500061035156,36301.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787415087223053,1.0,0.0,0.0,3.094989776611328,3.0950071811676025,6.391632041413686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.099609375,0.0,937.3818969726562,1895.4371337890625,0.0,2356.964111328125,0.7680826187133789,1.0,0.0,3.0,1.0,0.0
12053040,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.8987225890159607,0.4462648034095764,0.4040348827838897,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.8648441433906555,0.3990237414836883,0.3799889385700226,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.7662233710289001,0.2739765346050262,0.1940658241510391,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7311336398124695,0.2358841150999069,0.2268686145544052,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.6736199259757996,0.1842236071825027,0.8460294008255005,284.6796569824219,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.1757507324219,284.6817321777344,1.0,0.4886603355407715,1.0,1.0,0.0,1.0,-2.462172508239746,2.462167739868164,4.875606009591138e-06,1.9024391174316408,0.8926767110824585,0.8926767110824585,0.0,131.35400390625,135.0,27252.046875,0.0,1403.3133544921875,1.0,281.5367126464844,283.6363830566406,291.040771484375,292.81768798828125,293.1499938964844,293.1499938964844,281.8500061035156,36301.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787415087223053,1.0,0.0,0.0,3.094989776611328,3.0950071811676025,6.391632041413686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.099609375,0.0,937.3818969726562,1895.4371337890625,0.0,2356.964111328125,0.7680826187133789,1.0,0.0,3.0,1.0,0.0
12053100,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.89532071352005,0.4449518322944641,0.4026784598827362,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.863165557384491,0.3999223709106445,0.3806826174259186,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.7641010880470276,0.2739384174346924,0.1939380168914795,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.7291659712791443,0.2357457727193832,0.2266252636909485,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.6708744168281555,0.1836030632257461,0.8427106142044067,284.8111572265625,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.1759033203125,284.82305908203125,1.0,0.4889071881771087,1.0,1.0,0.0,1.0,-2.456937313079834,2.456932544708252,4.854710368817905e-06,1.898287892341613,0.8929979205131531,0.8929979205131531,0.0,132.5891876220703,135.0,26540.470703125,0.0,1401.8797607421875,1.0,281.7811584472656,283.807861328125,290.9924011230469,292.66265869140625,293.1499938964844,293.1499938964844,281.8500061035156,36242.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717736959457397,1.0,0.0,0.0,3.0905203819274902,3.0905377864837646,6.373185783559165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.03076171875,0.0,933.4369506835938,1895.4371337890625,0.0,2216.60498046875,0.7670605182647705,1.0,0.0,3.0,1.0,0.0
12053160,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.89305180311203,0.4440355002880096,0.4017731547355652,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8625061511993408,0.40116947889328,0.3817618191242218,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7629757523536682,0.2742261886596679,0.1940726339817047,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7280768752098083,0.2359013110399246,0.2266906350851059,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6691522598266602,0.1832874864339828,0.8408643007278442,284.87628173828125,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.1796569824219,284.8790283203125,1.0,0.4893468022346496,1.0,1.0,0.0,1.0,-2.4551634788513184,2.455158472061157,4.847550371778198e-06,1.896833777427673,0.8932090997695923,0.8932090997695923,0.0,133.4842071533203,138.0,26433.810546875,0.0,1403.389404296875,1.0,281.8353271484375,283.8755187988281,291.0131225585937,292.7088623046875,293.1499938964844,293.1499938964844,282.1499938964844,36171.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761389434337616,1.0,0.0,0.0,3.0880115032196045,3.0880286693573,6.362841418194876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.57373046875,0.0,930.9854736328124,1895.4371337890625,0.0,2124.770751953125,0.766416072845459,1.0,0.0,3.0,1.0,0.0
12053220,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8896914124488831,0.4427570700645447,0.4005094170570373,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8623129725456238,0.4042184948921203,0.3845050036907196,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7618891000747681,0.275331974029541,0.1947586685419082,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7269837856292725,0.2367291003465652,0.2273642569780349,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6670866012573242,0.1832278072834015,0.8400126695632935,285.0818786621094,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.1918640136719,285.0853881835937,1.0,0.4907794296741485,1.0,1.0,0.0,1.0,-2.457545042037964,2.4575400352478027,4.856774467043579e-06,1.8985817432403564,0.8965388536453247,0.8965388536453247,0.0,135.03553771972656,141.0,25732.224609375,0.0,1412.89794921875,1.0,282.1352233886719,284.1199951171875,291.0310974121094,292.67291259765625,293.1499938964844,293.1499938964844,282.45001220703125,35983.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403416633605957,1.0,0.0,0.0,3.088047981262207,3.0880651473999023,6.362992053254857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.98876953125,0.0,929.8215942382812,1895.4371337890625,0.0,1942.49267578125,0.7662582397460938,1.0,0.0,3.0,1.0,0.0
12053280,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8896914124488831,0.4427570700645447,0.4005094170570373,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8623129725456238,0.4042184948921203,0.3845050036907196,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7618891000747681,0.275331974029541,0.1947586685419082,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7269837856292725,0.2367291003465652,0.2273642569780349,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6670866012573242,0.1832278072834015,0.8400126695632935,285.0818786621094,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.1918640136719,285.0853881835937,1.0,0.4907794296741485,1.0,1.0,0.0,1.0,-2.457545042037964,2.4575400352478027,4.856774467043579e-06,1.8985817432403564,0.8965388536453247,0.8965388536453247,0.0,135.03553771972656,141.0,25732.224609375,0.0,1412.89794921875,1.0,282.1352233886719,284.1199951171875,291.0310974121094,292.67291259765625,293.1499938964844,293.1499938964844,282.45001220703125,35983.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403416633605957,1.0,0.0,0.0,3.088047981262207,3.0880651473999023,6.362992053254857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.98876953125,0.0,929.8215942382812,1895.4371337890625,0.0,1942.49267578125,0.7662582397460938,1.0,0.0,3.0,1.0,0.0
12053340,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.887298047542572,0.4422520995140075,0.3999292850494385,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8629860281944275,0.4079354107379913,0.3878909945487976,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.7617284655570984,0.2770518362522125,0.1958864480257034,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.7267655730247498,0.2381320148706436,0.2286045253276825,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.6661660671234131,0.1837831288576126,0.8420710563659668,285.3229675292969,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.2088928222656,285.3265075683594,1.0,0.4929463863372803,1.0,1.0,0.0,1.0,-2.46622896194458,2.466223955154419,4.891049684374593e-06,1.9052492380142207,0.9033748507499696,0.9033748507499696,0.0,136.5434112548828,144.0,25269.8984375,0.0,1430.2711181640625,1.0,282.4352722167969,284.3790283203125,291.0594482421875,292.6693725585937,293.1499938964844,293.1499938964844,282.1499938964844,35739.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256199717521667,1.0,0.0,0.0,3.0971338748931885,3.097151041030884,6.400491088243143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.29833984375,0.0,935.5320434570312,1895.4371337890625,0.0,1818.5068359375,0.7680715322494507,1.0,0.0,3.0,1.0,0.0
12053400,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.887298047542572,0.4422520995140075,0.3999292850494385,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8629860281944275,0.4079354107379913,0.3878909945487976,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.7617284655570984,0.2770518362522125,0.1958864480257034,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.7267655730247498,0.2381320148706436,0.2286045253276825,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.6661660671234131,0.1837831288576126,0.8420710563659668,285.3229675292969,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.2088928222656,285.3265075683594,1.0,0.4929463863372803,1.0,1.0,0.0,1.0,-2.46622896194458,2.466223955154419,4.891049684374593e-06,1.9052492380142207,0.9033748507499696,0.9033748507499696,0.0,136.5434112548828,144.0,25269.8984375,0.0,1430.2711181640625,1.0,282.4352722167969,284.3790283203125,291.0594482421875,292.6693725585937,293.1499938964844,293.1499938964844,282.1499938964844,35739.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256199717521667,1.0,0.0,0.0,3.0971338748931885,3.097151041030884,6.400491088243143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.29833984375,0.0,935.5320434570312,1895.4371337890625,0.0,1818.5068359375,0.7680715322494507,1.0,0.0,3.0,1.0,0.0
12053460,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8828501105308533,0.4399349093437195,0.3985740840435028,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.8619420528411865,0.4105454683303833,0.3908702135086059,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.7600720524787903,0.2779078185558319,0.1968099772930145,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.72531658411026,0.2389356195926666,0.2297166436910629,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.6641213297843933,0.1839266866445541,0.8441376090049744,285.13671875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.214111328125,285.13409423828125,1.0,0.4954805374145508,1.0,1.0,0.0,1.0,-2.47311806678772,2.4731132984161377,4.918681497656507e-06,1.910722017288208,0.9044896960258484,0.9044896960258484,0.0,138.97666931152344,147.0,25937.599609375,0.0,1449.3370361328125,1.0,282.16326904296875,284.1645812988281,291.2035217285156,292.93798828125,293.1499938964844,293.1499938964844,281.8500061035156,35784.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480735182762146,1.0,0.0,0.0,3.1060001850128174,3.1060173511505127,6.437188631025492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.27490234375,0.0,942.93310546875,1895.4371337890625,0.0,2008.8077392578125,0.7700628638267517,1.0,0.0,3.0,1.0,0.0
12053520,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8828501105308533,0.4399349093437195,0.3985740840435028,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.8619420528411865,0.4105454683303833,0.3908702135086059,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.7600720524787903,0.2779078185558319,0.1968099772930145,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.72531658411026,0.2389356195926666,0.2297166436910629,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.6641213297843933,0.1839266866445541,0.8441376090049744,285.13671875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.214111328125,285.13409423828125,1.0,0.4954805374145508,1.0,1.0,0.0,1.0,-2.47311806678772,2.4731132984161377,4.918681497656507e-06,1.910722017288208,0.9044896960258484,0.9044896960258484,0.0,138.97666931152344,147.0,25937.599609375,0.0,1449.3370361328125,1.0,282.16326904296875,284.1645812988281,291.2035217285156,292.93798828125,293.1499938964844,293.1499938964844,281.8500061035156,35784.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480735182762146,1.0,0.0,0.0,3.1060001850128174,3.1060173511505127,6.437188631025492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.27490234375,0.0,942.93310546875,1895.4371337890625,0.0,2008.8077392578125,0.7700628638267517,1.0,0.0,3.0,1.0,0.0
12053580,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8747091293334961,0.4358794093132019,0.3953778743743896,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8576228618621826,0.4117492139339447,0.3924210369586944,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7553853988647461,0.277594655752182,0.1968698799610138,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.721176266670227,0.2387703210115432,0.2299094051122665,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6592956781387329,0.1831966042518615,0.8424720168113708,284.9222412109375,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2059631347656,284.9199523925781,1.0,0.4976048469543457,1.0,1.0,0.0,1.0,-2.4694511890411377,2.469446182250977,4.90433467348339e-06,1.9080023765563965,0.9024293422698976,0.9024293422698976,0.0,142.7189483642578,150.0,26636.943359375,0.0,1460.3682861328125,1.0,281.8644104003906,283.9175720214844,291.22119140625,293.03155517578125,293.1499938964844,293.1499938964844,281.54998779296875,35934.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735905051231384,1.0,0.0,0.0,3.10894513130188,3.1089625358581543,6.449402576436114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.53955078125,0.0,946.2680053710938,1895.4371337890625,0.0,2232.788330078125,0.7708496451377869,1.0,0.0,3.0,1.0,0.0
12053640,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8747091293334961,0.4358794093132019,0.3953778743743896,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8576228618621826,0.4117492139339447,0.3924210369586944,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7553853988647461,0.277594655752182,0.1968698799610138,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.721176266670227,0.2387703210115432,0.2299094051122665,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6592956781387329,0.1831966042518615,0.8424720168113708,284.9222412109375,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2059631347656,284.9199523925781,1.0,0.4976048469543457,1.0,1.0,0.0,1.0,-2.4694511890411377,2.469446182250977,4.90433467348339e-06,1.9080023765563965,0.9024293422698976,0.9024293422698976,0.0,142.7189483642578,150.0,26636.943359375,0.0,1460.3682861328125,1.0,281.8644104003906,283.9175720214844,291.22119140625,293.03155517578125,293.1499938964844,293.1499938964844,281.54998779296875,35934.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735905051231384,1.0,0.0,0.0,3.10894513130188,3.1089625358581543,6.449402576436114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.53955078125,0.0,946.2680053710938,1895.4371337890625,0.0,2232.788330078125,0.7708496451377869,1.0,0.0,3.0,1.0,0.0
12053700,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.8703367710113525,0.4336615800857544,0.3935495316982269,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.855118453502655,0.4121122658252716,0.3929264545440674,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.7527167201042175,0.2772423326969147,0.1967336386442184,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.7187360525131226,0.2384938150644302,0.2297945469617843,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.6565160751342773,0.1826348155736923,0.8406422138214111,284.7855224609375,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.2001647949219,284.7732849121094,1.0,0.4984722733497619,1.0,1.0,0.0,1.0,-2.4653635025024414,2.4653584957122803,4.888190233032219e-06,1.9048782587051392,0.9000324010848999,0.9000324010848999,0.0,144.70262145996094,150.0,27285.8203125,0.0,1463.434814453125,1.0,281.6185302734375,283.7427673339844,291.23309326171875,293.1335754394531,293.1499938964844,293.1499938964844,281.54998779296875,36030.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860620617866516,1.0,0.0,0.0,3.10800576210022,3.108023166656494,6.445505391639017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.38671875,0.0,946.1190795898438,1895.4371337890625,0.0,2344.73486328125,0.7707006931304932,1.0,0.0,3.0,1.0,0.0
12053760,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8657928109169006,0.4312951564788818,0.3915389776229858,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.852425754070282,0.4123140275478363,0.3932474553585052,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.7498762011528015,0.2767633199691772,0.196490004658699,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.716064453125,0.2380924075841903,0.2295437753200531,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.6535466909408569,0.1819500476121902,0.8381975889205933,284.71856689453125,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1930847167969,284.7156677246094,1.0,0.4992000460624695,1.0,1.0,0.0,1.0,-2.4598045349121094,2.459799528121948,4.866263225267176e-06,1.90062153339386,0.8977670669555664,0.8977670669555664,0.0,146.7439422607422,153.0,27344.68359375,0.0,1464.832275390625,1.0,281.56451416015625,283.6753234863281,291.1921081542969,293.0533752441406,293.1499938964844,293.1499938964844,281.8500061035156,36130.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922526597976685,1.0,0.0,0.0,3.1046714782714844,3.104688882827759,6.431683345908823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.71533203125,0.0,944.066162109375,1895.4371337890625,0.0,2400.814697265625,0.7700653076171875,1.0,0.0,3.0,1.0,0.0
12053820,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8589966893196106,0.4284412264823913,0.3885563910007477,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8488434553146362,0.4138817489147186,0.3944699168205261,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7458754777908325,0.2767896652221679,0.1963638067245483,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7120488286018372,0.2379770576953888,0.2293332070112228,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6490033268928528,0.1811193227767944,0.834198534488678,284.88214111328125,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.19061279296875,284.88458251953125,1.0,0.5005909204483032,1.0,1.0,0.0,1.0,-2.452471971511841,2.452467203140259,4.837222604692215e-06,1.8949036598205569,0.8980646133422852,0.8980646133422852,0.0,150.00611877441406,141.0,26576.6640625,0.0,1469.0433349609375,1.0,281.83673095703125,283.8800964355469,291.0477600097656,292.7848815917969,293.1499938964844,293.1499938964844,282.1499938964844,36080.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747900485992432,1.0,0.0,0.0,3.100918769836426,3.1009361743927,6.416144060494844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.763671875,0.0,940.7337646484376,1895.4371337890625,0.0,2243.491455078125,0.769210159778595,1.0,0.0,3.0,1.0,0.0
12053880,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8589966893196106,0.4284412264823913,0.3885563910007477,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8488434553146362,0.4138817489147186,0.3944699168205261,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7458754777908325,0.2767896652221679,0.1963638067245483,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7120488286018372,0.2379770576953888,0.2293332070112228,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6490033268928528,0.1811193227767944,0.834198534488678,284.88214111328125,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.19061279296875,284.88458251953125,1.0,0.5005909204483032,1.0,1.0,0.0,1.0,-2.452471971511841,2.452467203140259,4.837222604692215e-06,1.8949036598205569,0.8980646133422852,0.8980646133422852,0.0,150.00611877441406,141.0,26576.6640625,0.0,1469.0433349609375,1.0,281.83673095703125,283.8800964355469,291.0477600097656,292.7848815917969,293.1499938964844,293.1499938964844,282.1499938964844,36080.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747900485992432,1.0,0.0,0.0,3.100918769836426,3.1009361743927,6.416144060494844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.763671875,0.0,940.7337646484376,1895.4371337890625,0.0,2243.491455078125,0.769210159778595,1.0,0.0,3.0,1.0,0.0
12053940,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8627830743789673,0.4273387193679809,0.3871077597141266,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8551509976387024,0.4167832136154175,0.3967710733413696,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7506159543991089,0.2780128717422485,0.1969176083803177,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7164815068244934,0.2387930154800415,0.2297502607107162,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.6522995829582214,0.181144505739212,0.8326811790466309,285.1005249023437,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2008361816406,285.1038818359375,1.0,0.4977331459522247,1.0,1.0,0.0,1.0,-2.4528348445892334,2.4528298377990723,4.838708719034912e-06,1.895213842391968,0.9017184376716614,0.9017184376716614,0.0,146.32386779785156,129.0,25950.833984375,0.0,1454.122314453125,1.0,282.1354675292969,284.12799072265625,291.01300048828125,292.6771240234375,293.1499938964844,293.1499938964844,281.8500061035156,35918.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509488463401794,1.0,0.0,0.0,3.103276491165161,3.1032936573028564,6.425904075513245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.07421875,0.0,941.6009521484376,1895.4371337890625,0.0,2033.6656494140625,0.7696016430854797,1.0,0.0,3.0,1.0,0.0
12054000,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8627830743789673,0.4273387193679809,0.3871077597141266,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8551509976387024,0.4167832136154175,0.3967710733413696,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7506159543991089,0.2780128717422485,0.1969176083803177,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7164815068244934,0.2387930154800415,0.2297502607107162,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.6522995829582214,0.181144505739212,0.8326811790466309,285.1005249023437,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2008361816406,285.1038818359375,1.0,0.4977331459522247,1.0,1.0,0.0,1.0,-2.4528348445892334,2.4528298377990723,4.838708719034912e-06,1.895213842391968,0.9017184376716614,0.9017184376716614,0.0,146.32386779785156,129.0,25950.833984375,0.0,1454.122314453125,1.0,282.1354675292969,284.12799072265625,291.01300048828125,292.6771240234375,293.1499938964844,293.1499938964844,281.8500061035156,35918.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509488463401794,1.0,0.0,0.0,3.103276491165161,3.1032936573028564,6.425904075513245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.07421875,0.0,941.6009521484376,1895.4371337890625,0.0,2033.6656494140625,0.7696016430854797,1.0,0.0,3.0,1.0,0.0
12054060,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8713264465332031,0.4249593019485473,0.38523730635643,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8664196729660034,0.4189523756504059,0.3988931775093078,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7596814632415771,0.2787594199180603,0.1974327117204666,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7246793508529663,0.2392989993095398,0.2301502227783203,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6596223711967468,0.1810330897569656,0.8315531015396118,284.9180908203125,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2038879394531,284.9155578613281,1.0,0.4926823675632477,1.0,1.0,0.0,1.0,-2.452889204025269,2.4528844356536865,4.839284883928485e-06,1.895445466041565,0.8999223709106445,0.8999223709106445,0.0,139.26580810546875,117.0,26588.076171875,0.0,1424.685791015625,1.0,281.8632202148437,283.91571044921875,291.1527099609375,292.9241638183594,293.1499938964844,293.1499938964844,281.54998779296875,36004.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637798190116882,1.0,0.0,0.0,3.1038906574249268,3.103907823562622,6.428447818507266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.97998046875,0.0,942.6414794921876,1895.4371337890625,0.0,2145.806884765625,0.7697880864143372,1.0,0.0,3.0,1.0,0.0
12054120,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8713264465332031,0.4249593019485473,0.38523730635643,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8664196729660034,0.4189523756504059,0.3988931775093078,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7596814632415771,0.2787594199180603,0.1974327117204666,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7246793508529663,0.2392989993095398,0.2301502227783203,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6596223711967468,0.1810330897569656,0.8315531015396118,284.9180908203125,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2038879394531,284.9155578613281,1.0,0.4926823675632477,1.0,1.0,0.0,1.0,-2.452889204025269,2.4528844356536865,4.839284883928485e-06,1.895445466041565,0.8999223709106445,0.8999223709106445,0.0,139.26580810546875,117.0,26588.076171875,0.0,1424.685791015625,1.0,281.8632202148437,283.91571044921875,291.1527099609375,292.9241638183594,293.1499938964844,293.1499938964844,281.54998779296875,36004.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637798190116882,1.0,0.0,0.0,3.1038906574249268,3.103907823562622,6.428447818507266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.97998046875,0.0,942.6414794921876,1895.4371337890625,0.0,2145.806884765625,0.7697880864143372,1.0,0.0,3.0,1.0,0.0
