time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054180,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.8809348344802856,0.421211838722229,0.3818133175373077,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.8792189955711365,0.4199902713298797,0.3997708261013031,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.7699341177940369,0.2786323726177215,0.1972359716892242,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.7336106896400452,0.2390805184841156,0.2297785282135009,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.6679690480232239,0.1803054362535476,0.8274373412132263,284.7172546386719,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.19647216796875,284.7143859863281,1.0,0.4857646822929382,1.0,1.0,0.0,1.0,-2.4442081451416016,2.4442033767700195,4.805371645488776e-06,1.888866305351257,0.8952694535255432,0.8952694535255432,0.0,131.10760498046875,105.0,27300.65625,0.0,1379.709228515625,1.0,281.56451416015625,283.6764221191406,291.1913452148437,293.0362854003906,293.1499938964844,293.1499938964844,281.8500061035156,36174.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842147946357727,1.0,0.0,0.0,3.097958564758301,3.097975730895996,6.403899419638037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.55419921875,0.0,938.956298828125,1895.4371337890625,0.0,2328.06396484375,0.7686081528663635,1.0,0.0,3.0,1.0,0.0
12054240,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.8809348344802856,0.421211838722229,0.3818133175373077,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.8792189955711365,0.4199902713298797,0.3997708261013031,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.7699341177940369,0.2786323726177215,0.1972359716892242,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.7336106896400452,0.2390805184841156,0.2297785282135009,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.6679690480232239,0.1803054362535476,0.8274373412132263,284.7172546386719,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.19647216796875,284.7143859863281,1.0,0.4857646822929382,1.0,1.0,0.0,1.0,-2.4442081451416016,2.4442033767700195,4.805371645488776e-06,1.888866305351257,0.8952694535255432,0.8952694535255432,0.0,131.10760498046875,105.0,27300.65625,0.0,1379.709228515625,1.0,281.56451416015625,283.6764221191406,291.1913452148437,293.0362854003906,293.1499938964844,293.1499938964844,281.8500061035156,36174.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842147946357727,1.0,0.0,0.0,3.097958564758301,3.097975730895996,6.403899419638037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.55419921875,0.0,938.956298828125,1895.4371337890625,0.0,2328.06396484375,0.7686081528663635,1.0,0.0,3.0,1.0,0.0
12054300,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8869877457618713,0.4197491705417633,0.3800484538078308,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8868869543075562,0.4207006394863128,0.4000764489173889,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.7761491537094116,0.2787334620952606,0.1970629692077636,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7389410734176636,0.2390573024749755,0.2294769883155822,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.6730274558067322,0.1799847036600113,0.8248075246810913,284.8222351074219,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.1946105957031,284.8330993652344,1.0,0.4817943871021271,1.0,1.0,0.0,1.0,-2.438722610473633,2.438717842102051,4.78381753055146e-06,1.884609699249268,0.895377516746521,0.895377516746521,0.0,126.5218276977539,105.0,26631.369140625,0.0,1353.8157958984375,1.0,281.78717041015625,283.8205261230469,291.0910949707031,292.8109741210937,293.1499938964844,293.1499938964844,281.8500061035156,36157.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774121761322021,1.0,0.0,0.0,3.094666719436645,3.09468412399292,6.390297926373023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.7607421875,0.0,936.2127685546876,1895.4371337890625,0.0,2266.937255859375,0.767899751663208,1.0,0.0,3.0,1.0,0.0
12054360,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8953205943107605,0.4189222753047943,0.3788882195949554,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.896705150604248,0.4218576848506927,0.4007859826087951,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7843101620674133,0.2792177200317383,0.1971366703510284,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7459319829940796,0.239318311214447,0.2294052988290786,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.679760754108429,0.1799028813838958,0.823006808757782,284.88116455078125,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.197265625,284.8835754394531,1.0,0.4777103066444397,1.0,1.0,0.0,1.0,-2.4360156059265137,2.436010837554932,4.773140517499996e-06,1.8824779987335205,0.8955536484718323,0.8955536484718323,0.0,121.3088836669922,93.0,26527.828125,0.0,1328.8353271484375,1.0,281.8367614746094,283.8815002441406,291.061279296875,292.7938537597656,293.1499938964844,293.1499938964844,282.1499938964844,36108.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705646753311157,1.0,0.0,0.0,3.0931549072265625,3.093172073364258,6.384055382113729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.10400390625,0.0,934.68798828125,1895.4371337890625,0.0,2205.854248046875,0.7675015926361084,1.0,0.0,3.0,1.0,0.0
12054420,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9191330671310424,0.4183470606803894,0.3776188790798187,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9239450693130492,0.425041526556015,0.4030426442623138,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8060195446014404,0.2809691131114959,0.1978325247764587,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.7650660276412964,0.2404598295688629,0.2298238277435302,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.6980622410774231,0.1803121715784073,0.8217810392379761,285.1088562011719,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2101745605469,285.11236572265625,1.0,0.4694757759571075,1.0,1.0,0.0,1.0,-2.437060594558716,2.437055826187134,4.7771172830834985e-06,1.883224844932556,0.8994020223617554,0.8994020223617554,0.0,109.76246643066406,81.0,25962.609375,0.0,1282.169921875,1.0,282.1353454589844,284.1338195800781,291.0244445800781,292.689697265625,293.1499938964844,293.1499938964844,282.45001220703125,35927.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494475245475769,1.0,0.0,0.0,3.095179557800293,3.0951967239379883,6.392415343725588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.8095703125,0.0,935.1602783203124,1895.4371337890625,0.0,2020.6734619140625,0.7677999138832092,1.0,0.0,3.0,1.0,0.0
12054480,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9191330671310424,0.4183470606803894,0.3776188790798187,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9239450693130492,0.425041526556015,0.4030426442623138,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8060195446014404,0.2809691131114959,0.1978325247764587,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.7650660276412964,0.2404598295688629,0.2298238277435302,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.6980622410774231,0.1803121715784073,0.8217810392379761,285.1088562011719,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2101745605469,285.11236572265625,1.0,0.4694757759571075,1.0,1.0,0.0,1.0,-2.437060594558716,2.437055826187134,4.7771172830834985e-06,1.883224844932556,0.8994020223617554,0.8994020223617554,0.0,109.76246643066406,81.0,25962.609375,0.0,1282.169921875,1.0,282.1353454589844,284.1338195800781,291.0244445800781,292.689697265625,293.1499938964844,293.1499938964844,282.45001220703125,35927.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494475245475769,1.0,0.0,0.0,3.095179557800293,3.0951967239379883,6.392415343725588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.8095703125,0.0,935.1602783203124,1895.4371337890625,0.0,2020.6734619140625,0.7677999138832092,1.0,0.0,3.0,1.0,0.0
12054540,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.348876953125,0.9541202187538148,0.4186926186084747,0.3772808015346527,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489074707031,0.961572527885437,0.4290396869182586,0.4061343967914581,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.8333994150161743,0.2834784686565399,0.1990947425365448,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7923792600631714,0.2422365099191665,0.23086678981781,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.7222389578819275,0.1813461780548095,0.8234100341796875,285.3486328125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.22930908203125,285.3521423339844,1.0,0.46144899725914,1.0,1.0,0.0,1.0,-2.4450905323028564,2.4450857639312744,4.808512585441349e-06,1.889376640319824,0.906570851802826,0.906570851802826,0.0,97.39828491210938,84.0,25502.890625,0.0,1240.369873046875,1.0,282.4353942871094,284.3917236328125,291.040283203125,292.66583251953125,293.1499938964844,293.1499938964844,282.1499938964844,35696.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323471903800964,1.0,0.0,0.0,3.105898141860962,3.1059155464172363,6.436766852857545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.41748046875,0.0,942.2913818359376,1895.4371337890625,0.0,1874.7774658203125,0.7699919939041138,1.0,0.0,3.0,1.0,0.0
12054600,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.348876953125,0.9541202187538148,0.4186926186084747,0.3772808015346527,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489074707031,0.961572527885437,0.4290396869182586,0.4061343967914581,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.8333994150161743,0.2834784686565399,0.1990947425365448,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7923792600631714,0.2422365099191665,0.23086678981781,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.7222389578819275,0.1813461780548095,0.8234100341796875,285.3486328125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.22930908203125,285.3521423339844,1.0,0.46144899725914,1.0,1.0,0.0,1.0,-2.4450905323028564,2.4450857639312744,4.808512585441349e-06,1.889376640319824,0.906570851802826,0.906570851802826,0.0,97.39828491210938,84.0,25502.890625,0.0,1240.369873046875,1.0,282.4353942871094,284.3917236328125,291.040283203125,292.66583251953125,293.1499938964844,293.1499938964844,282.1499938964844,35696.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323471903800964,1.0,0.0,0.0,3.105898141860962,3.1059155464172363,6.436766852857545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.41748046875,0.0,942.2913818359376,1895.4371337890625,0.0,1874.7774658203125,0.7699919939041138,1.0,0.0,3.0,1.0,0.0
12054660,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.9730212688446044,0.417288213968277,0.3763929903507232,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.9823449850082396,0.4318630993366241,0.4089925587177276,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.8510473370552063,0.2851277887821197,0.2003177553415298,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8100852966308594,0.2433962672948837,0.2319770455360412,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.7364741563796997,0.1819612085819244,0.8259578943252563,285.1615905761719,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2357788085937,285.1589660644531,1.0,0.4582622647285461,1.0,1.0,0.0,1.0,-2.453328847885132,2.45332407951355,4.841024747292977e-06,1.8957887887954712,0.9080089330673218,0.9080089330673218,0.0,91.1290283203125,87.0,26177.259765625,0.0,1224.0050048828125,1.0,282.1631164550781,284.17626953125,291.1864318847656,292.9335632324219,293.1499938964844,293.1499938964844,281.8500061035156,35746.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525999546051025,1.0,0.0,0.0,3.116161823272705,3.1161792278289795,6.479377816503984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.67822265625,0.0,950.8961181640624,1895.4371337890625,0.0,2047.9864501953125,0.7723029851913452,1.0,0.0,3.0,1.0,0.0
12054720,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.9730212688446044,0.417288213968277,0.3763929903507232,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.9823449850082396,0.4318630993366241,0.4089925587177276,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.8510473370552063,0.2851277887821197,0.2003177553415298,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8100852966308594,0.2433962672948837,0.2319770455360412,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.7364741563796997,0.1819612085819244,0.8259578943252563,285.1615905761719,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2357788085937,285.1589660644531,1.0,0.4582622647285461,1.0,1.0,0.0,1.0,-2.453328847885132,2.45332407951355,4.841024747292977e-06,1.8957887887954712,0.9080089330673218,0.9080089330673218,0.0,91.1290283203125,87.0,26177.259765625,0.0,1224.0050048828125,1.0,282.1631164550781,284.17626953125,291.1864318847656,292.9335632324219,293.1499938964844,293.1499938964844,281.8500061035156,35746.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525999546051025,1.0,0.0,0.0,3.116161823272705,3.1161792278289795,6.479377816503984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.67822265625,0.0,950.8961181640624,1895.4371337890625,0.0,2047.9864501953125,0.7723029851913452,1.0,0.0,3.0,1.0,0.0
12054780,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9751424789428712,0.4140719175338745,0.3737809360027313,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.987206220626831,0.4331438541412353,0.4104457199573517,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8554900288581848,0.2855450212955475,0.2007489502429962,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8140607476234436,0.2435140162706375,0.232252225279808,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7394723892211914,0.1816535890102386,0.8252851963043213,284.9316101074219,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2274169921875,284.9284973144531,1.0,0.4570994973182678,1.0,1.0,0.0,1.0,-2.45198392868042,2.451979160308838,4.8356750994571485e-06,1.894724011421204,0.9059796929359436,0.9059796929359436,0.0,89.6802749633789,90.0,26788.568359375,0.0,1216.3511962890625,1.0,281.8642272949219,283.9222412109375,291.209716796875,293.029296875,293.1499938964844,293.1499938964844,281.54998779296875,35908.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767850756645203,1.0,0.0,0.0,3.120184421539306,3.120201826095581,6.496117066490115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.02490234375,0.0,955.1962280273438,1895.4371337890625,0.0,2261.323974609375,0.7733395099639893,1.0,0.0,3.0,1.0,0.0
12054840,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9751424789428712,0.4140719175338745,0.3737809360027313,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.987206220626831,0.4331438541412353,0.4104457199573517,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8554900288581848,0.2855450212955475,0.2007489502429962,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8140607476234436,0.2435140162706375,0.232252225279808,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7394723892211914,0.1816535890102386,0.8252851963043213,284.9316101074219,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2274169921875,284.9284973144531,1.0,0.4570994973182678,1.0,1.0,0.0,1.0,-2.45198392868042,2.451979160308838,4.8356750994571485e-06,1.894724011421204,0.9059796929359436,0.9059796929359436,0.0,89.6802749633789,90.0,26788.568359375,0.0,1216.3511962890625,1.0,281.8642272949219,283.9222412109375,291.209716796875,293.029296875,293.1499938964844,293.1499938964844,281.54998779296875,35908.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767850756645203,1.0,0.0,0.0,3.120184421539306,3.120201826095581,6.496117066490115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.02490234375,0.0,955.1962280273438,1895.4371337890625,0.0,2261.323974609375,0.7733395099639893,1.0,0.0,3.0,1.0,0.0
12054900,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.9728137850761414,0.4122204780578613,0.3722198605537414,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.9865649342536926,0.4334974288940429,0.4108831286430359,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.8546068668365479,0.285525918006897,0.2007981538772583,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.813082218170166,0.2433450520038604,0.2321770340204239,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.7383193969726562,0.1812709718942642,0.8239664435386658,284.7890319824219,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2210998535156,284.7767944335937,1.0,0.4569151401519775,1.0,1.0,0.0,1.0,-2.4490201473236084,2.4490153789520264,4.823891686100978e-06,1.8923747539520264,0.9035399556159972,0.9035399556159972,0.0,89.92318725585938,90.0,27419.16796875,0.0,1213.85693359375,1.0,281.6181030273437,283.7445373535156,291.22344970703125,293.1313171386719,293.1499938964844,293.1499938964844,281.54998779296875,36009.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886591553688049,1.0,0.0,0.0,3.119581460952759,3.119598865509033,6.493606861113221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.55224609375,0.0,955.355224609375,1895.4371337890625,0.0,2368.22265625,0.7732714414596558,1.0,0.0,3.0,1.0,0.0
12054960,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.9687511920928956,0.410235196352005,0.3704912960529327,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.98444002866745,0.4336903691291809,0.4111381769180298,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8522364497184753,0.2853838801383972,0.2007463574409485,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.8106586337089539,0.2430487722158432,0.2319710552692413,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.7358903884887695,0.180759385228157,0.8220508098602295,284.7228088378906,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.2135314941406,284.7200012207031,1.0,0.4568693041801452,1.0,1.0,0.0,1.0,-2.4446403980255127,2.444635391235352,4.806531705980888e-06,1.888917088508606,0.9013095498085022,0.9013095498085022,0.0,90.61788940429688,93.0,27485.865234375,0.0,1211.5792236328125,1.0,281.5643615722656,283.6777648925781,291.1845703125,293.05255126953125,293.1499938964844,293.1499938964844,281.25,36110.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943494915962219,1.0,0.0,0.0,3.116596937179565,3.116614580154419,6.481188279394701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.98388671875,0.0,953.5786743164062,1895.4371337890625,0.0,2419.88037109375,0.7727152109146118,1.0,0.0,3.0,1.0,0.0
12055020,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203857421875,0.9581277966499328,0.4061944484710693,0.3670169711112976,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.9780840277671814,0.4338821470737457,0.4114896953105926,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209045410156,0.845747709274292,0.2849792540073395,0.2005713135004043,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.521240234375,0.8037806153297424,0.2422840744256973,0.2314073741436004,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52203369140625,0.7294217348098755,0.1795441508293151,0.817372739315033,284.5205383300781,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.1982421875,284.517822265625,1.0,0.4570683240890503,1.0,1.0,0.0,1.0,-2.434382438659668,2.434377670288086,4.765949142893078e-06,1.880791425704956,0.8940127491950989,0.8940127491950989,0.0,92.6706771850586,96.0,28169.8203125,0.0,1208.0343017578125,1.0,281.2644348144531,283.43853759765625,291.1621398925781,293.06964111328125,293.1499938964844,293.1499938964844,281.54998779296875,36343.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067917227745056,1.0,0.0,0.0,3.10441517829895,3.1044325828552246,6.430620373976126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.62109375,0.0,945.216796875,1895.4371337890625,0.0,2533.679931640625,0.7701981663703918,1.0,0.0,3.0,1.0,0.0
12055080,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203857421875,0.9581277966499328,0.4061944484710693,0.3670169711112976,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.9780840277671814,0.4338821470737457,0.4114896953105926,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209045410156,0.845747709274292,0.2849792540073395,0.2005713135004043,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.521240234375,0.8037806153297424,0.2422840744256973,0.2314073741436004,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52203369140625,0.7294217348098755,0.1795441508293151,0.817372739315033,284.5205383300781,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.1982421875,284.517822265625,1.0,0.4570683240890503,1.0,1.0,0.0,1.0,-2.434382438659668,2.434377670288086,4.765949142893078e-06,1.880791425704956,0.8940127491950989,0.8940127491950989,0.0,92.6706771850586,96.0,28169.8203125,0.0,1208.0343017578125,1.0,281.2644348144531,283.43853759765625,291.1621398925781,293.06964111328125,293.1499938964844,293.1499938964844,281.54998779296875,36343.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067917227745056,1.0,0.0,0.0,3.10441517829895,3.1044325828552246,6.430620373976126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.62109375,0.0,945.216796875,1895.4371337890625,0.0,2533.679931640625,0.7701981663703918,1.0,0.0,3.0,1.0,0.0
12055140,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894836425781,0.9488849639892578,0.4038844704627991,0.3644796907901764,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.9727666974067688,0.4352478086948395,0.4124287664890289,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68896484375,0.8407151699066162,0.2855642437934875,0.2007754743099212,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886291503906,0.7980251312255859,0.2421943247318267,0.2311448007822036,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878662109375,0.7239217162132263,0.1788298487663269,0.8135777711868286,284.6893310546875,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1952209472656,284.69207763671875,1.0,0.4576994180679321,1.0,1.0,0.0,1.0,-2.427823305130005,2.427818536758423,4.73966474601184e-06,1.8753684759140008,0.8917713165283203,0.8917713165283203,0.0,94.60625457763672,99.0,27401.224609375,0.0,1208.3582763671875,1.0,281.53668212890625,283.6492004394531,291.0367736816406,292.8182983398437,293.1499938964844,293.1499938964844,281.8500061035156,36312.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868377566337585,1.0,0.0,0.0,3.091996192932129,3.092013597488404,6.379273713719158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.6572265625,0.0,935.0536499023438,1895.4371337890625,0.0,2351.744384765625,0.7674264311790466,1.0,0.0,3.0,1.0,0.0
12055200,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894836425781,0.9488849639892578,0.4038844704627991,0.3644796907901764,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.9727666974067688,0.4352478086948395,0.4124287664890289,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68896484375,0.8407151699066162,0.2855642437934875,0.2007754743099212,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886291503906,0.7980251312255859,0.2421943247318267,0.2311448007822036,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878662109375,0.7239217162132263,0.1788298487663269,0.8135777711868286,284.6893310546875,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1952209472656,284.69207763671875,1.0,0.4576994180679321,1.0,1.0,0.0,1.0,-2.427823305130005,2.427818536758423,4.73966474601184e-06,1.8753684759140008,0.8917713165283203,0.8917713165283203,0.0,94.60625457763672,99.0,27401.224609375,0.0,1208.3582763671875,1.0,281.53668212890625,283.6492004394531,291.0367736816406,292.8182983398437,293.1499938964844,293.1499938964844,281.8500061035156,36312.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868377566337585,1.0,0.0,0.0,3.091996192932129,3.092013597488404,6.379273713719158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.6572265625,0.0,935.0536499023438,1895.4371337890625,0.0,2351.744384765625,0.7674264311790466,1.0,0.0,3.0,1.0,0.0
12055260,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.944391131401062,0.4032209515571594,0.3636364638805389,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9713034629821776,0.4379903674125671,0.4147754609584808,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8394054770469666,0.287346750497818,0.2018689662218094,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7959619760513306,0.2430554777383804,0.2318014055490493,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7215601205825806,0.1789619028568267,0.8135010600090027,284.9040832519531,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.20556640625,284.9078063964844,1.0,0.4592028558254242,1.0,1.0,0.0,1.0,-2.4316322803497314,2.4316275119781494,4.7539383558614645e-06,1.8779975175857544,0.8927696347236633,0.8927696347236633,0.0,95.88117980957033,102.0,26753.40234375,0.0,1218.1173095703125,1.0,281.8352966308594,283.8996887207031,291.0148010253906,292.7233581542969,293.1499938964844,293.1499938964844,282.1499938964844,36160.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627077102661133,1.0,0.0,0.0,3.085340738296509,3.085358142852783,6.351841079776932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.95361328125,0.0,928.7874145507812,1895.4371337890625,0.0,2136.364013671875,0.7658133506774902,1.0,0.0,3.0,1.0,0.0
12055320,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.944391131401062,0.4032209515571594,0.3636364638805389,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9713034629821776,0.4379903674125671,0.4147754609584808,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8394054770469666,0.287346750497818,0.2018689662218094,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7959619760513306,0.2430554777383804,0.2318014055490493,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7215601205825806,0.1789619028568267,0.8135010600090027,284.9040832519531,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.20556640625,284.9078063964844,1.0,0.4592028558254242,1.0,1.0,0.0,1.0,-2.4316322803497314,2.4316275119781494,4.7539383558614645e-06,1.8779975175857544,0.8927696347236633,0.8927696347236633,0.0,95.88117980957033,102.0,26753.40234375,0.0,1218.1173095703125,1.0,281.8352966308594,283.8996887207031,291.0148010253906,292.7233581542969,293.1499938964844,293.1499938964844,282.1499938964844,36160.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627077102661133,1.0,0.0,0.0,3.085340738296509,3.085358142852783,6.351841079776932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.95361328125,0.0,928.7874145507812,1895.4371337890625,0.0,2136.364013671875,0.7658133506774902,1.0,0.0,3.0,1.0,0.0
12055380,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.9418349862098694,0.4035045206546783,0.3637308478355407,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.9714189171791076,0.4416038393974304,0.4180162847042084,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8396450877189636,0.2899157106876373,0.2035555839538574,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7954999208450317,0.24458609521389,0.2331315577030182,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7207013368606567,0.1797358989715576,0.8164514899253845,285.149658203125,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.2231140136719,285.1535339355469,1.0,0.4615990817546844,1.0,1.0,0.0,1.0,-2.4428024291992188,2.4427976608276367,4.797157089342363e-06,1.8863581418991089,0.8973194360733032,0.8973194360733032,0.0,97.07723999023438,105.0,26296.724609375,0.0,1236.309814453125,1.0,282.1351928710937,284.1642150878906,291.04229736328125,292.71197509765625,293.1499938964844,293.1499938964844,282.45001220703125,35930.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445175051689148,1.0,0.0,0.0,3.087287664413452,3.0873048305511475,6.359859412441438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.14599609375,0.0,928.8790893554688,1895.4371337890625,0.0,1978.2110595703125,0.7660431861877441,1.0,0.0,3.0,1.0,0.0
12055440,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.9418349862098694,0.4035045206546783,0.3637308478355407,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.9714189171791076,0.4416038393974304,0.4180162847042084,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8396450877189636,0.2899157106876373,0.2035555839538574,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7954999208450317,0.24458609521389,0.2331315577030182,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7207013368606567,0.1797358989715576,0.8164514899253845,285.149658203125,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.2231140136719,285.1535339355469,1.0,0.4615990817546844,1.0,1.0,0.0,1.0,-2.4428024291992188,2.4427976608276367,4.797157089342363e-06,1.8863581418991089,0.8973194360733032,0.8973194360733032,0.0,97.07723999023438,105.0,26296.724609375,0.0,1236.309814453125,1.0,282.1351928710937,284.1642150878906,291.04229736328125,292.71197509765625,293.1499938964844,293.1499938964844,282.45001220703125,35930.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445175051689148,1.0,0.0,0.0,3.087287664413452,3.0873048305511475,6.359859412441438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.14599609375,0.0,928.8790893554688,1895.4371337890625,0.0,1978.2110595703125,0.7660431861877441,1.0,0.0,3.0,1.0,0.0
12055500,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.940629541873932,0.4038373529911041,0.3639621436595917,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.971523940563202,0.4435983896255493,0.4198311269283294,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.8398598432540894,0.2913797497749328,0.2045366615056991,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.7953822016716003,0.2455112189054489,0.2339640706777572,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.7204286456108093,0.1802845746278762,0.8187351822853088,285.3131103515625,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.23291015625,285.327880859375,1.0,0.4630953967571258,1.0,1.0,0.0,1.0,-2.450181484222412,2.45017671585083,4.825941232411424e-06,1.8919458389282229,0.901300311088562,0.901300311088562,0.0,97.77316284179688,105.0,25860.099609375,0.0,1248.016357421875,1.0,282.3807067871094,284.35113525390625,291.03387451171875,292.6297912597656,293.1499938964844,293.1499938964844,282.45001220703125,35798.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357363700866699,1.0,0.0,0.0,3.091655969619751,3.0916731357574463,6.377869112839107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.48828125,0.0,931.52587890625,1895.4371337890625,0.0,1903.3751220703125,0.766926109790802,1.0,0.0,3.0,1.0,0.0
12055560,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.9398016929626464,0.4043582081794739,0.364409863948822,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.9719078540802002,0.4457570612430572,0.421836107969284,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8403503894805908,0.2929928600788116,0.2056411504745483,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7955465316772461,0.246561974287033,0.2349332869052887,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.7204226851463318,0.1809522062540054,0.8216109871864319,285.39556884765625,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.243896484375,285.3993835449219,1.0,0.464788019657135,1.0,1.0,0.0,1.0,-2.4590723514556885,2.4590675830841064,4.86078670292045e-06,1.898702502250672,0.9051565527915956,0.9051565527915956,0.0,98.4685287475586,108.0,25907.626953125,0.0,1261.60595703125,1.0,282.435302734375,284.4269104003906,291.0756225585937,292.7215270996094,293.1499938964844,293.1499938964844,282.1499938964844,35670.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330562472343445,1.0,0.0,0.0,3.0989553928375244,3.098972797393799,6.408021704373823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.87109375,0.0,936.552978515625,1895.4371337890625,0.0,1880.74658203125,0.7684177160263062,1.0,0.0,3.0,1.0,0.0
12055620,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.9333897829055786,0.4034010171890259,0.3642444908618927,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.9688562154769896,0.4485616385936737,0.425053060054779,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.8380759954452515,0.2950749397277832,0.2074342221021652,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.7926282286643982,0.2478093653917312,0.2364870607852935,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.717747688293457,0.1816447377204895,0.8262019753456116,285.2124938964844,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2499084472656,285.2100524902344,1.0,0.4683135747909546,1.0,1.0,0.0,1.0,-2.472285509109497,2.472280502319336,4.913025350106182e-06,1.90885591506958,0.9073044061660768,0.9073044061660768,0.0,100.95487213134766,111.0,26629.14453125,0.0,1288.0794677734375,1.0,282.1631774902344,284.2144470214844,291.2172241210937,292.9925231933594,293.1499938964844,293.1499938964844,281.8500061035156,35703.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757252037525177,1.0,0.0,0.0,3.1107828617095947,3.11080002784729,6.457028121076291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.7431640625,0.0,946.2787475585938,1895.4371337890625,0.0,2088.513671875,0.7710623741149902,1.0,0.0,3.0,1.0,0.0
12055680,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.9333897829055786,0.4034010171890259,0.3642444908618927,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.9688562154769896,0.4485616385936737,0.425053060054779,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.8380759954452515,0.2950749397277832,0.2074342221021652,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.7926282286643982,0.2478093653917312,0.2364870607852935,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.717747688293457,0.1816447377204895,0.8262019753456116,285.2124938964844,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2499084472656,285.2100524902344,1.0,0.4683135747909546,1.0,1.0,0.0,1.0,-2.472285509109497,2.472280502319336,4.913025350106182e-06,1.90885591506958,0.9073044061660768,0.9073044061660768,0.0,100.95487213134766,111.0,26629.14453125,0.0,1288.0794677734375,1.0,282.1631774902344,284.2144470214844,291.2172241210937,292.9925231933594,293.1499938964844,293.1499938964844,281.8500061035156,35703.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757252037525177,1.0,0.0,0.0,3.1107828617095947,3.11080002784729,6.457028121076291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.7431640625,0.0,946.2787475585938,1895.4371337890625,0.0,2088.513671875,0.7710623741149902,1.0,0.0,3.0,1.0,0.0
12055740,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9202610850334167,0.4006309509277344,0.3622271716594696,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9599802494049072,0.4497382342815399,0.426628977060318,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8311169147491455,0.2958913147449493,0.2082983702421188,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7848888039588928,0.2479724586009979,0.2370187491178512,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7106448411941528,0.1813832372426986,0.8267420530319214,284.984619140625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2401733398437,284.9815673828125,1.0,0.4713488519191742,1.0,1.0,0.0,1.0,-2.4740891456604004,2.47408413887024,4.919998445984675e-06,1.9101481437683103,0.9059966206550598,0.9059966206550598,0.0,104.86270141601562,114.0,27273.009765625,0.0,1306.7552490234375,1.0,281.8642883300781,283.9617004394531,291.2320861816406,293.0821533203125,293.1499938964844,293.1499938964844,281.54998779296875,35855.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783062756061554,1.0,0.0,0.0,3.116750240325928,3.116767644882202,6.48182549412013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.61767578125,0.0,952.0745849609376,1895.4371337890625,0.0,2317.681884765625,0.7725244164466858,1.0,0.0,3.0,1.0,0.0
12055800,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9202610850334167,0.4006309509277344,0.3622271716594696,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9599802494049072,0.4497382342815399,0.426628977060318,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8311169147491455,0.2958913147449493,0.2082983702421188,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7848888039588928,0.2479724586009979,0.2370187491178512,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7106448411941528,0.1813832372426986,0.8267420530319214,284.984619140625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2401733398437,284.9815673828125,1.0,0.4713488519191742,1.0,1.0,0.0,1.0,-2.4740891456604004,2.47408413887024,4.919998445984675e-06,1.9101481437683103,0.9059966206550598,0.9059966206550598,0.0,104.86270141601562,114.0,27273.009765625,0.0,1306.7552490234375,1.0,281.8642883300781,283.9617004394531,291.2320861816406,293.0821533203125,293.1499938964844,293.1499938964844,281.54998779296875,35855.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783062756061554,1.0,0.0,0.0,3.116750240325928,3.116767644882202,6.48182549412013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.61767578125,0.0,952.0745849609376,1895.4371337890625,0.0,2317.681884765625,0.7725244164466858,1.0,0.0,3.0,1.0,0.0
12055860,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.9060717821121216,0.3971487283706665,0.3594004213809967,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.9489667415618896,0.4500893950462341,0.4272904992103576,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.8229110836982727,0.2960808277130127,0.208645761013031,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.77579665184021,0.2475046962499618,0.236877754330635,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7015714645385742,0.1804962307214737,0.8242078423500061,284.7631225585937,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.2243957519531,284.7604064941406,1.0,0.4737231135368347,1.0,1.0,0.0,1.0,-2.4686954021453857,2.4686903953552246,4.898290171695408e-06,1.9058293104171755,0.901746392250061,0.901746392250061,0.0,109.15250396728516,117.0,27912.40625,0.0,1318.181884765625,1.0,281.5643615722656,283.7115173339844,291.2008972167969,293.09588623046875,293.1499938964844,293.1499938964844,281.25,36061.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006756901741028,1.0,0.0,0.0,3.115004777908325,3.1150221824646,6.474567157965794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.12451171875,0.0,951.9742431640624,1895.4371337890625,0.0,2477.604248046875,0.7723146677017212,1.0,0.0,3.0,1.0,0.0
12055920,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.9060717821121216,0.3971487283706665,0.3594004213809967,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.9489667415618896,0.4500893950462341,0.4272904992103576,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.8229110836982727,0.2960808277130127,0.208645761013031,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.77579665184021,0.2475046962499618,0.236877754330635,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7015714645385742,0.1804962307214737,0.8242078423500061,284.7631225585937,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.2243957519531,284.7604064941406,1.0,0.4737231135368347,1.0,1.0,0.0,1.0,-2.4686954021453857,2.4686903953552246,4.898290171695408e-06,1.9058293104171755,0.901746392250061,0.901746392250061,0.0,109.15250396728516,117.0,27912.40625,0.0,1318.181884765625,1.0,281.5643615722656,283.7115173339844,291.2008972167969,293.09588623046875,293.1499938964844,293.1499938964844,281.25,36061.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006756901741028,1.0,0.0,0.0,3.115004777908325,3.1150221824646,6.474567157965794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.12451171875,0.0,951.9742431640624,1895.4371337890625,0.0,2477.604248046875,0.7723146677017212,1.0,0.0,3.0,1.0,0.0
12055980,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56207275390625,0.8937224745750427,0.3934926688671112,0.3563304841518402,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619201660156,0.9380671381950378,0.4500985145568847,0.4275407791137695,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624694824219,0.81504887342453,0.2960476577281952,0.2087810337543487,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56280517578125,0.767172634601593,0.2467482835054397,0.2363948971033096,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.6925725936889648,0.1792905628681183,0.8199310898780823,284.5621643066406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2076721191406,284.5595092773437,1.0,0.4755346477031708,1.0,1.0,0.0,1.0,-2.4597537517547607,2.4597489833831787,4.862565219809767e-06,1.8987499475479128,0.895012378692627,0.895012378692627,0.0,113.27848815917967,120.0,28617.689453125,0.0,1324.4931640625,1.0,281.2644348144531,283.4727478027344,291.1779479980469,293.1116027832031,293.1499938964844,293.1499938964844,281.54998779296875,36290.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125820159912109,1.0,0.0,0.0,3.104789972305298,3.1048073768615723,6.432173904613592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.84033203125,0.0,945.1803588867188,1895.4371337890625,0.0,2586.99072265625,0.7702339887619019,1.0,0.0,3.0,1.0,0.0
