time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056040,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56207275390625,0.8937224745750427,0.3934926688671112,0.3563304841518402,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619201660156,0.9380671381950378,0.4500985145568847,0.4275407791137695,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624694824219,0.81504887342453,0.2960476577281952,0.2087810337543487,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56280517578125,0.767172634601593,0.2467482835054397,0.2363948971033096,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.6925725936889648,0.1792905628681183,0.8199310898780823,284.5621643066406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2076721191406,284.5595092773437,1.0,0.4755346477031708,1.0,1.0,0.0,1.0,-2.4597537517547607,2.4597489833831787,4.862565219809767e-06,1.8987499475479128,0.895012378692627,0.895012378692627,0.0,113.27848815917967,120.0,28617.689453125,0.0,1324.4931640625,1.0,281.2644348144531,283.4727478027344,291.1779479980469,293.1116027832031,293.1499938964844,293.1499938964844,281.54998779296875,36290.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125820159912109,1.0,0.0,0.0,3.104789972305298,3.1048073768615723,6.432173904613592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.84033203125,0.0,945.1803588867188,1895.4371337890625,0.0,2586.99072265625,0.7702339887619019,1.0,0.0,3.0,1.0,0.0
12056100,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.8884549736976624,0.3921997547149658,0.354939341545105,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.9334042072296144,0.4504636526107788,0.4277212619781494,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.8117002248764038,0.2963355183601379,0.208893597126007,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.7635250687599182,0.2465616464614868,0.2361602038145065,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.6886199116706848,0.1788118034601211,0.8176835775375366,284.6698303222656,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.20330810546875,284.6808776855469,1.0,0.4763121306896209,1.0,1.0,0.0,1.0,-2.4554481506347656,2.455443382263184,4.845309376833029e-06,1.8952877521514893,0.894131600856781,0.894131600856781,0.0,115.11064910888672,120.0,27952.376953125,0.0,1326.866943359375,1.0,281.4873352050781,283.6194763183594,291.07843017578125,292.8768310546875,293.1499938964844,293.1499938964844,281.54998779296875,36292.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021012544631958,1.0,0.0,0.0,3.098834991455078,3.0988523960113525,6.407524324458791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.76416015625,0.0,940.4066162109376,1895.4371337890625,0.0,2490.652099609375,0.7689499258995056,1.0,0.0,3.0,1.0,0.0
12056160,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.8850074410438538,0.3915539383888244,0.3541766405105591,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.9306460618972778,0.4513546526432037,0.4284039139747619,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.809781551361084,0.2970605194568634,0.2093079537153244,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.7612612843513489,0.2467068582773208,0.2362152636051178,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.6859998106956482,0.1786032915115356,0.81646728515625,284.7313537597656,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2045593261719,284.73406982421875,1.0,0.4771826565265655,1.0,1.0,0.0,1.0,-2.45444917678833,2.454444408416748,4.841115242015803e-06,1.894382119178772,0.893334686756134,0.893334686756134,0.0,116.47115325927734,123.0,27859.67578125,0.0,1331.3309326171875,1.0,281.53680419921875,283.68310546875,291.0565185546875,292.8642272949219,293.1499938964844,293.1499938964844,281.8500061035156,36256.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926149964332581,1.0,0.0,0.0,3.094444751739502,3.0944621562957764,6.389381042026798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.56884765625,0.0,936.6605834960938,1895.4371337890625,0.0,2404.10693359375,0.7679226398468018,1.0,0.0,3.0,1.0,0.0
12056220,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8809892535209656,0.3913109600543976,0.3537162542343139,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9282619953155518,0.4540919065475464,0.4307448863983154,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8083971738815308,0.2993361949920654,0.2107512950897216,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7590652108192444,0.2476777285337448,0.2369855940341949,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6831470131874084,0.1787954419851303,0.8167394995689392,284.9576721191406,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.21612548828125,284.96142578125,1.0,0.4793418347835541,1.0,1.0,0.0,1.0,-2.4596869945526123,2.4596822261810303,4.861451998294797e-06,1.8982528448104856,0.8951379656791687,0.8951379656791687,0.0,118.50093841552734,126.0,27275.927734375,0.0,1346.31005859375,1.0,281.8353576660156,283.9382019042969,291.0397644042969,292.7783508300781,293.1499938964844,293.1499938964844,282.1499938964844,36095.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690574526786804,1.0,0.0,0.0,3.090168237686157,3.090185642242432,6.371733434207272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.5830078125,0.0,932.223388671875,1895.4371337890625,0.0,2192.47314453125,0.7668326497077942,1.0,0.0,3.0,1.0,0.0
12056280,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8809892535209656,0.3913109600543976,0.3537162542343139,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9282619953155518,0.4540919065475464,0.4307448863983154,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8083971738815308,0.2993361949920654,0.2107512950897216,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7590652108192444,0.2476777285337448,0.2369855940341949,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6831470131874084,0.1787954419851303,0.8167394995689392,284.9576721191406,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.21612548828125,284.96142578125,1.0,0.4793418347835541,1.0,1.0,0.0,1.0,-2.4596869945526123,2.4596822261810303,4.861451998294797e-06,1.8982528448104856,0.8951379656791687,0.8951379656791687,0.0,118.50093841552734,126.0,27275.927734375,0.0,1346.31005859375,1.0,281.8353576660156,283.9382019042969,291.0397644042969,292.7783508300781,293.1499938964844,293.1499938964844,282.1499938964844,36095.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690574526786804,1.0,0.0,0.0,3.090168237686157,3.090185642242432,6.371733434207272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.5830078125,0.0,932.223388671875,1895.4371337890625,0.0,2192.47314453125,0.7668326497077942,1.0,0.0,3.0,1.0,0.0
12056340,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.8790374398231506,0.3919951617717743,0.3541974723339081,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.9281530976295472,0.4577228426933288,0.4340208172798157,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.8088841438293457,0.3024095296859741,0.2128030210733413,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.7586439847946167,0.2493400126695633,0.238455981016159,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.682229220867157,0.1796415895223617,0.8200947642326355,285.20318603515625,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.23516845703125,285.20703125,1.0,0.4821777939796448,1.0,1.0,0.0,1.0,-2.4724583625793457,2.472453355789185,4.911893938697176e-06,1.9080418348312376,0.9004059433937073,0.9004059433937073,0.0,120.16088104248048,129.0,26846.6875,0.0,1369.2171630859375,1.0,282.13531494140625,284.2020874023437,291.07061767578125,292.7724609375,293.1499938964844,293.1499938964844,282.45001220703125,35865.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518278360366821,1.0,0.0,0.0,3.094543695449829,3.0945608615875244,6.389789177774219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.671875,0.0,934.258544921875,1895.4371337890625,0.0,2041.2852783203125,0.7676061391830444,1.0,0.0,3.0,1.0,0.0
12056400,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.8790374398231506,0.3919951617717743,0.3541974723339081,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.9281530976295472,0.4577228426933288,0.4340208172798157,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.8088841438293457,0.3024095296859741,0.2128030210733413,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.7586439847946167,0.2493400126695633,0.238455981016159,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.682229220867157,0.1796415895223617,0.8200947642326355,285.20318603515625,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.23516845703125,285.20703125,1.0,0.4821777939796448,1.0,1.0,0.0,1.0,-2.4724583625793457,2.472453355789185,4.911893938697176e-06,1.9080418348312376,0.9004059433937073,0.9004059433937073,0.0,120.16088104248048,129.0,26846.6875,0.0,1369.2171630859375,1.0,282.13531494140625,284.2020874023437,291.07061767578125,292.7724609375,293.1499938964844,293.1499938964844,282.45001220703125,35865.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518278360366821,1.0,0.0,0.0,3.094543695449829,3.0945608615875244,6.389789177774219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.671875,0.0,934.258544921875,1895.4371337890625,0.0,2041.2852783203125,0.7676061391830444,1.0,0.0,3.0,1.0,0.0
12056460,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.8889909386634827,0.3973033130168915,0.3579417765140533,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46942138671875,0.9418952465057372,0.466178297996521,0.4408383965492248,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.8204308152198792,0.3103325664997101,0.2174792438745498,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.7696815729141235,0.2559674382209778,0.2435276955366134,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.6939341425895691,0.1856522411108017,0.8411074876785278,285.46893310546875,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2969970703125,285.4742431640625,1.0,0.4873112440109253,1.0,1.0,0.0,1.0,-2.522069215774536,2.522064208984375,5.110398433316732e-06,1.9460806846618648,0.9093117713928224,0.9093117713928224,0.0,118.28518676757812,132.0,26728.169921875,0.0,1424.4456787109375,1.0,282.4353942871094,284.4820251464844,291.108642578125,292.7950439453125,293.1499938964844,293.1499938964844,282.1499938964844,35598.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413486838340759,1.0,0.0,0.0,3.108785629272461,3.108803033828736,6.448739782172197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.2109375,0.0,943.99267578125,1895.4371337890625,0.0,1951.0850830078125,0.7705557346343994,1.0,0.0,3.0,1.0,0.0
12056520,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.8889909386634827,0.3973033130168915,0.3579417765140533,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46942138671875,0.9418952465057372,0.466178297996521,0.4408383965492248,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.8204308152198792,0.3103325664997101,0.2174792438745498,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.7696815729141235,0.2559674382209778,0.2435276955366134,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.6939341425895691,0.1856522411108017,0.8411074876785278,285.46893310546875,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2969970703125,285.4742431640625,1.0,0.4873112440109253,1.0,1.0,0.0,1.0,-2.522069215774536,2.522064208984375,5.110398433316732e-06,1.9460806846618648,0.9093117713928224,0.9093117713928224,0.0,118.28518676757812,132.0,26728.169921875,0.0,1424.4456787109375,1.0,282.4353942871094,284.4820251464844,291.108642578125,292.7950439453125,293.1499938964844,293.1499938964844,282.1499938964844,35598.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413486838340759,1.0,0.0,0.0,3.108785629272461,3.108803033828736,6.448739782172197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.2109375,0.0,943.99267578125,1895.4371337890625,0.0,1951.0850830078125,0.7705557346343994,1.0,0.0,3.0,1.0,0.0
12056580,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.8919463753700256,0.3989275991916656,0.3602944016456604,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9476589560508728,0.4714779257774353,0.4466406404972076,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.8260058164596558,0.3154427409172058,0.2215630859136581,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7753452658653259,0.2601547837257385,0.2480999231338501,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.7005584239959717,0.1895577013492584,0.8612155318260193,285.31134033203125,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.32147216796875,285.3100891113281,1.0,0.4936853051185608,1.0,1.0,0.0,1.0,-2.566449880599976,2.566444635391236,5.292763944453327e-06,1.9808086156845093,0.9129509925842284,0.9129509925842284,0.0,119.32504272460938,135.0,27741.208984375,0.0,1487.2525634765625,1.0,282.1630554199219,284.2894592285156,291.261962890625,293.09527587890625,293.1499938964844,293.1499938964844,281.8500061035156,35608.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677298784255981,1.0,0.0,0.0,3.1241047382354736,3.124122142791748,6.512451591333956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.71875,0.0,956.4609985351562,1895.4371337890625,0.0,2180.706298828125,0.7739633917808533,1.0,0.0,3.0,1.0,0.0
12056640,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.8919463753700256,0.3989275991916656,0.3602944016456604,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9476589560508728,0.4714779257774353,0.4466406404972076,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.8260058164596558,0.3154427409172058,0.2215630859136581,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7753452658653259,0.2601547837257385,0.2480999231338501,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.7005584239959717,0.1895577013492584,0.8612155318260193,285.31134033203125,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.32147216796875,285.3100891113281,1.0,0.4936853051185608,1.0,1.0,0.0,1.0,-2.566449880599976,2.566444635391236,5.292763944453327e-06,1.9808086156845093,0.9129509925842284,0.9129509925842284,0.0,119.32504272460938,135.0,27741.208984375,0.0,1487.2525634765625,1.0,282.1630554199219,284.2894592285156,291.261962890625,293.09527587890625,293.1499938964844,293.1499938964844,281.8500061035156,35608.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677298784255981,1.0,0.0,0.0,3.1241047382354736,3.124122142791748,6.512451591333956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.71875,0.0,956.4609985351562,1895.4371337890625,0.0,2180.706298828125,0.7739633917808533,1.0,0.0,3.0,1.0,0.0
12056700,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658630371094,0.8894242644309998,0.3986860811710357,0.3604193925857544,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.9461092948913574,0.4731149971485138,0.4485297799110412,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.8254145979881287,0.3171269297599792,0.2229627817869186,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.7746717929840088,0.2614348828792572,0.2496020495891571,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.7003350257873535,0.1907411217689514,0.86787348985672,285.1661071777344,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.322998046875,285.15411376953125,1.0,0.4966796338558197,1.0,1.0,0.0,1.0,-2.580364942550659,2.58035945892334,5.350676019588718e-06,1.99173104763031,0.9130141735076904,0.9130141735076904,0.0,121.12222290039062,135.0,28434.189453125,0.0,1513.80419921875,1.0,281.9176025390625,284.11505126953125,291.3113708496094,293.2579650878906,293.1499938964844,293.1499938964844,281.8500061035156,35667.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850991487503052,1.0,0.0,0.0,3.130242824554444,3.130260467529297,6.538067509609391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.19873046875,0.0,961.841796875,1895.4371337890625,0.0,2336.041259765625,0.7753610014915466,1.0,0.0,3.0,1.0,0.0
12056760,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8852227330207825,0.3979746699333191,0.3600106537342071,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.9426457285881042,0.4742556512355804,0.4498642981052398,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.823369026184082,0.3183892071247101,0.2240174114704132,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.7724621891975403,0.262297123670578,0.2506638467311859,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.698510468006134,0.1915050446987152,0.8725176453590393,285.1012268066406,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.3196105957031,285.09912109375,1.0,0.4994098246097564,1.0,1.0,0.0,1.0,-2.589607715606689,2.58960223197937,5.389393209043192e-06,1.999023199081421,0.913314938545227,0.913314938545227,0.0,123.4281997680664,138.0,28601.484375,0.0,1536.4915771484375,1.0,281.8641357421875,284.0501403808594,291.2873229980469,293.2101745605469,293.1499938964844,293.1499938964844,281.54998779296875,35735.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960460782051086,1.0,0.0,0.0,3.134482860565185,3.134500503540039,6.555791287610191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.54541015625,0.0,965.748046875,1895.4371337890625,0.0,2435.331787109375,0.7763919234275818,1.0,0.0,3.0,1.0,0.0
12056820,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8753951787948608,0.3959053754806518,0.3585346639156341,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9337583780288696,0.4757269918918609,0.4516841173171997,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8177918195724487,0.3202284276485443,0.2255910336971283,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7664213180541992,0.2632681727409363,0.2519983053207397,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6928963661193848,0.1922110468149185,0.8777701258659363,284.8842163085937,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.30645751953125,284.8822631835937,1.0,0.5040834546089172,1.0,1.0,0.0,1.0,-2.5998356342315674,2.599830150604248,5.43254009244265e-06,2.0071613788604736,0.9107105135917664,0.9107105135917664,0.0,128.46238708496094,141.0,29364.044921875,0.0,1572.770751953125,1.0,281.56402587890625,283.805419921875,291.2651672363281,293.2423095703125,293.1499938964844,293.1499938964844,281.25,35921.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156418800354004,1.0,0.0,0.0,3.137948513031006,3.13796615600586,6.570296591235092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.021484375,0.0,969.7857055664062,1895.4371337890625,0.0,2615.242919921875,0.7773288488388062,1.0,0.0,3.0,1.0,0.0
12056880,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8753951787948608,0.3959053754806518,0.3585346639156341,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9337583780288696,0.4757269918918609,0.4516841173171997,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8177918195724487,0.3202284276485443,0.2255910336971283,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7664213180541992,0.2632681727409363,0.2519983053207397,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6928963661193848,0.1922110468149185,0.8777701258659363,284.8842163085937,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.30645751953125,284.8822631835937,1.0,0.5040834546089172,1.0,1.0,0.0,1.0,-2.5998356342315674,2.599830150604248,5.43254009244265e-06,2.0071613788604736,0.9107105135917664,0.9107105135917664,0.0,128.46238708496094,141.0,29364.044921875,0.0,1572.770751953125,1.0,281.56402587890625,283.805419921875,291.2651672363281,293.2423095703125,293.1499938964844,293.1499938964844,281.25,35921.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156418800354004,1.0,0.0,0.0,3.137948513031006,3.13796615600586,6.570296591235092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.021484375,0.0,969.7857055664062,1895.4371337890625,0.0,2615.242919921875,0.7773288488388062,1.0,0.0,3.0,1.0,0.0
12056940,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8699113726615906,0.3945821523666382,0.3575155436992645,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.928613305091858,0.4762886464595794,0.4524034261703491,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.8144934177398682,0.3210431933403015,0.226286694407463,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.7628548741340637,0.2635451853275299,0.2524444460868835,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.6893683671951294,0.1922913491725921,0.879060685634613,284.741455078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.297607421875,284.7326965332031,1.0,0.5062679052352905,1.0,1.0,0.0,1.0,-2.602400779724121,2.6023952960968018,5.443479949462926e-06,2.0092477798461914,0.9078354835510254,0.9078354835510254,0.0,131.24386596679688,141.0,30135.9453125,0.0,1588.649169921875,1.0,281.3058776855469,283.62237548828125,291.2795715332031,293.3390808105469,293.1499938964844,293.1499938964844,281.25,36038.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257865905761719,1.0,0.0,0.0,3.136748790740967,3.1367664337158203,6.565273338310362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.671875,0.0,969.5557250976562,1895.4371337890625,0.0,2709.259033203125,0.7771438360214233,1.0,0.0,3.0,1.0,0.0
12057000,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.865626335144043,0.3934694230556488,0.3565921485424042,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.9245442748069764,0.4766209721565246,0.4528149366378784,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.8118282556533813,0.3215992152690887,0.2267435789108276,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.7600134611129761,0.2636606395244598,0.2526652812957763,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69793701171875,0.6864776015281677,0.1922343224287033,0.8794021606445312,284.6968994140625,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.2899475097656,284.6950378417969,1.0,0.5077831745147705,1.0,1.0,0.0,1.0,-2.603012084960937,2.603006601333618,5.4462016123579815e-06,2.009800672531128,0.905855357646942,0.905855357646942,0.0,133.40005493164062,144.0,30241.53125,0.0,1599.062744140625,1.0,281.2640380859375,283.57501220703125,291.2530822753906,293.2777099609375,293.1499938964844,293.1499938964844,280.95001220703125,36122.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287961483001709,1.0,0.0,0.0,3.1339027881622314,3.133920431137085,6.553364642059023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.22412109375,0.0,967.7592163085938,1895.4371337890625,0.0,2737.24169921875,0.7765998840332031,1.0,0.0,3.0,1.0,0.0
12057060,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.8568035364151001,0.390839546918869,0.3544575870037079,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.9162524342536926,0.477177232503891,0.4535917639732361,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.8062426447868347,0.3227300345897674,0.2277001738548278,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.754140317440033,0.2637370824813843,0.2529835402965545,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51202392578125,0.6802850365638733,0.1918724328279495,0.8790144920349121,284.5110168457031,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2726135253906,284.5092468261719,1.0,0.5107341408729553,1.0,1.0,0.0,1.0,-2.602449655532837,2.6024441719055176,5.4442107284558006e-06,2.0095455646514893,0.8985303044319153,0.8985303044319153,0.0,137.93345642089844,147.0,31071.63671875,0.0,1618.3885498046875,1.0,280.96417236328125,283.3475952148437,291.2593688964844,293.33056640625,293.1499938964844,293.1499938964844,281.25,36346.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394284248352051,1.0,0.0,0.0,3.1215569972991943,3.121574640274048,6.501833809124946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.08740234375,0.0,959.11376953125,1895.4371337890625,0.0,2836.37548828125,0.7740357518196106,1.0,0.0,3.0,1.0,0.0
12057120,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.8568035364151001,0.390839546918869,0.3544575870037079,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.9162524342536926,0.477177232503891,0.4535917639732361,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.8062426447868347,0.3227300345897674,0.2277001738548278,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.754140317440033,0.2637370824813843,0.2529835402965545,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51202392578125,0.6802850365638733,0.1918724328279495,0.8790144920349121,284.5110168457031,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2726135253906,284.5092468261719,1.0,0.5107341408729553,1.0,1.0,0.0,1.0,-2.602449655532837,2.6024441719055176,5.4442107284558006e-06,2.0095455646514893,0.8985303044319153,0.8985303044319153,0.0,137.93345642089844,147.0,31071.63671875,0.0,1618.3885498046875,1.0,280.96417236328125,283.3475952148437,291.2593688964844,293.33056640625,293.1499938964844,293.1499938964844,281.25,36346.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394284248352051,1.0,0.0,0.0,3.1215569972991943,3.121574640274048,6.501833809124946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.08740234375,0.0,959.11376953125,1895.4371337890625,0.0,2836.37548828125,0.7740357518196106,1.0,0.0,3.0,1.0,0.0
12057180,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.8509277701377869,0.3898744285106659,0.3531847596168518,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9112529754638672,0.479038804769516,0.4549991488456726,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.8030406832695007,0.3249552845954895,0.2290549576282501,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.7504639029502869,0.2645487487316131,0.2535953819751739,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.6761214733123779,0.1920148581266403,0.8792468905448914,284.69189453125,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.2690124511719,284.6950378417969,1.0,0.5134010910987854,1.0,1.0,0.0,1.0,-2.605243682861328,2.605238199234009,5.45601415069541e-06,2.01175594329834,0.8964191675186157,0.8964191675186157,0.0,141.36380004882812,150.0,30383.1171875,0.0,1637.53759765625,1.0,281.2369079589844,283.5661315917969,291.1689147949219,293.1194763183594,293.1499938964844,293.1499938964844,281.54998779296875,36307.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820870041847229,1.0,0.0,0.0,3.1093320846557617,3.1093497276306152,6.451007834584743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.52880859375,0.0,948.9550170898438,1895.4371337890625,0.0,2663.6318359375,0.7712981104850769,1.0,0.0,3.0,1.0,0.0
12057240,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.8509277701377869,0.3898744285106659,0.3531847596168518,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9112529754638672,0.479038804769516,0.4549991488456726,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.8030406832695007,0.3249552845954895,0.2290549576282501,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.7504639029502869,0.2645487487316131,0.2535953819751739,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.6761214733123779,0.1920148581266403,0.8792468905448914,284.69189453125,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.2690124511719,284.6950378417969,1.0,0.5134010910987854,1.0,1.0,0.0,1.0,-2.605243682861328,2.605238199234009,5.45601415069541e-06,2.01175594329834,0.8964191675186157,0.8964191675186157,0.0,141.36380004882812,150.0,30383.1171875,0.0,1637.53759765625,1.0,281.2369079589844,283.5661315917969,291.1689147949219,293.1194763183594,293.1499938964844,293.1499938964844,281.54998779296875,36307.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820870041847229,1.0,0.0,0.0,3.1093320846557617,3.1093497276306152,6.451007834584743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.52880859375,0.0,948.9550170898438,1895.4371337890625,0.0,2663.6318359375,0.7712981104850769,1.0,0.0,3.0,1.0,0.0
12057300,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.849490225315094,0.3900249004364013,0.3531727492809295,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9104387760162354,0.4805545806884765,0.4562788009643554,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.802842915058136,0.3265605568885803,0.230086475610733,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7498419880867004,0.2653459906578064,0.2542620301246643,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.6752765774726868,0.1924152374267578,0.8807229399681091,284.83526611328125,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2729797363281,284.8473205566406,1.0,0.5148816108703613,1.0,1.0,0.0,1.0,-2.610576868057251,2.610571384429932,5.478491857502377e-06,2.015931844711304,0.8970242142677307,0.8970242142677307,0.0,142.5615997314453,150.0,29758.568359375,0.0,1650.384521484375,1.0,281.481689453125,283.7454528808594,291.13916015625,292.989013671875,293.1499938964844,293.1499938964844,281.54998779296875,36235.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075287342071533,1.0,0.0,0.0,3.105102777481079,3.105120182037353,6.433470502997807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.634765625,0.0,945.086181640625,1895.4371337890625,0.0,2540.4541015625,0.7703166604042053,1.0,0.0,3.0,1.0,0.0
12057360,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8487996459007263,0.3904827237129211,0.3535151183605194,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9104620218276978,0.4823761284351349,0.4579095244407654,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8033701777458191,0.3284286558628082,0.2313361316919326,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7498549222946167,0.2663675844669342,0.2551669180393219,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6751036643981934,0.1930189430713653,0.8831695318222046,284.9092102050781,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.2799377441406,284.91278076171875,1.0,0.5165248513221741,1.0,1.0,0.0,1.0,-2.6184728145599365,2.618467330932617,5.511828021553811e-06,2.022100687026977,0.8975419402122498,0.8975419402122498,0.0,143.52293395996094,138.0,29747.1796875,0.0,1665.8660888671875,1.0,281.5355529785156,283.8199157714844,291.17486572265625,293.0582275390625,293.1499938964844,293.1499938964844,281.8500061035156,36154.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994455099105835,1.0,0.0,0.0,3.10300087928772,3.103018283843994,6.424763228096708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.64306640625,0.0,942.8745727539062,1895.4371337890625,0.0,2466.3564453125,0.7697538733482361,1.0,0.0,3.0,1.0,0.0
12057420,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8563867211341858,0.3918617665767669,0.3544084429740906,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9218409061431884,0.4865046143531799,0.4614250361919403,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.8131687641143799,0.3326153457164764,0.2339914739131927,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.757826030254364,0.2688166201114654,0.2571471631526947,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.6826454997062683,0.1946224570274353,0.8888176679611206,285.1381530761719,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.297607421875,285.1415710449219,1.0,0.5156130194664001,1.0,1.0,0.0,1.0,-2.6361258029937744,2.636120080947876,5.586845418292796e-06,2.035951852798462,0.9017888307571412,0.9017888307571412,0.0,139.37278747558594,126.0,29223.125,0.0,1672.4654541015625,1.0,281.83544921875,284.077880859375,291.2199401855469,293.06207275390625,293.1499938964844,293.1499938964844,281.54998779296875,35941.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827977538108826,1.0,0.0,0.0,3.1045615673065186,3.104578971862793,6.431227461689559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.96923828125,0.0,942.7754516601562,1895.4371337890625,0.0,2315.295654296875,0.7699156999588013,1.0,0.0,3.0,1.0,0.0
12057480,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8563867211341858,0.3918617665767669,0.3544084429740906,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9218409061431884,0.4865046143531799,0.4614250361919403,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.8131687641143799,0.3326153457164764,0.2339914739131927,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.757826030254364,0.2688166201114654,0.2571471631526947,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.6826454997062683,0.1946224570274353,0.8888176679611206,285.1381530761719,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.297607421875,285.1415710449219,1.0,0.5156130194664001,1.0,1.0,0.0,1.0,-2.6361258029937744,2.636120080947876,5.586845418292796e-06,2.035951852798462,0.9017888307571412,0.9017888307571412,0.0,139.37278747558594,126.0,29223.125,0.0,1672.4654541015625,1.0,281.83544921875,284.077880859375,291.2199401855469,293.06207275390625,293.1499938964844,293.1499938964844,281.54998779296875,35941.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827977538108826,1.0,0.0,0.0,3.1045615673065186,3.104578971862793,6.431227461689559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.96923828125,0.0,942.7754516601562,1895.4371337890625,0.0,2315.295654296875,0.7699156999588013,1.0,0.0,3.0,1.0,0.0
12057540,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8688092827796936,0.3918279111385345,0.354589581489563,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9396525621414183,0.4894721508026123,0.4643608033657074,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8268367052078247,0.3359571099281311,0.2363463193178177,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7704288363456726,0.2707013189792633,0.2588753998279571,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6945804953575134,0.1958730816841125,0.8938734531402588,284.9854736328125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3028564453125,284.984130859375,1.0,0.5125495791435242,1.0,1.0,0.0,1.0,-2.6508634090423584,2.65085768699646,5.650231287290808e-06,2.047694683074951,0.9010827541351318,0.9010827541351318,0.0,132.21400451660156,114.0,30114.087890625,0.0,1661.300048828125,1.0,281.5632019042969,283.8844299316406,291.3833923339844,293.3581848144531,293.1499938964844,293.1499938964844,281.25,35978.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011137247085571,1.0,0.0,0.0,3.1060233116149902,3.106040477752685,6.437284696403367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.12158203125,0.0,944.1885375976562,1895.4371337890625,0.0,2481.612060546875,0.7702476978302002,1.0,0.0,3.0,1.0,0.0
12057600,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8688092827796936,0.3918279111385345,0.354589581489563,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9396525621414183,0.4894721508026123,0.4643608033657074,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8268367052078247,0.3359571099281311,0.2363463193178177,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7704288363456726,0.2707013189792633,0.2588753998279571,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6945804953575134,0.1958730816841125,0.8938734531402588,284.9854736328125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3028564453125,284.984130859375,1.0,0.5125495791435242,1.0,1.0,0.0,1.0,-2.6508634090423584,2.65085768699646,5.650231287290808e-06,2.047694683074951,0.9010827541351318,0.9010827541351318,0.0,132.21400451660156,114.0,30114.087890625,0.0,1661.300048828125,1.0,281.5632019042969,283.8844299316406,291.3833923339844,293.3581848144531,293.1499938964844,293.1499938964844,281.25,35978.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011137247085571,1.0,0.0,0.0,3.1060233116149902,3.106040477752685,6.437284696403367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.12158203125,0.0,944.1885375976562,1895.4371337890625,0.0,2481.612060546875,0.7702476978302002,1.0,0.0,3.0,1.0,0.0
12057660,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.882689893245697,0.3903847932815552,0.3532275855541229,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9584700465202332,0.4910305440425873,0.4657662808895111,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8416920900344849,0.3382429182529449,0.2378416359424591,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.7846108675003052,0.2716809213161468,0.2596570551395416,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7075431942939758,0.1963584423065185,0.8952828645706177,284.80621337890625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.29449462890625,284.80450439453125,1.0,0.5075799226760864,1.0,1.0,0.0,1.0,-2.655353307723999,2.6553475856781006,5.669989150192123e-06,2.0514540672302246,0.897750735282898,0.897750735282898,0.0,124.12493133544922,102.0,31029.916015625,0.0,1631.1204833984375,1.0,281.26446533203125,283.65948486328125,291.4362487792969,293.4985046386719,293.1499938964844,293.1499938964844,281.54998779296875,36106.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236824870109558,1.0,0.0,0.0,3.102536678314209,3.1025540828704834,6.422840783670836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.505859375,0.0,942.1997680664062,1895.4371337890625,0.0,2689.718505859375,0.7695755362510681,1.0,0.0,3.0,1.0,0.0
12057720,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.882689893245697,0.3903847932815552,0.3532275855541229,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9584700465202332,0.4910305440425873,0.4657662808895111,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8416920900344849,0.3382429182529449,0.2378416359424591,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.7846108675003052,0.2716809213161468,0.2596570551395416,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7075431942939758,0.1963584423065185,0.8952828645706177,284.80621337890625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.29449462890625,284.80450439453125,1.0,0.5075799226760864,1.0,1.0,0.0,1.0,-2.655353307723999,2.6553475856781006,5.669989150192123e-06,2.0514540672302246,0.897750735282898,0.897750735282898,0.0,124.12493133544922,102.0,31029.916015625,0.0,1631.1204833984375,1.0,281.26446533203125,283.65948486328125,291.4362487792969,293.4985046386719,293.1499938964844,293.1499938964844,281.54998779296875,36106.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236824870109558,1.0,0.0,0.0,3.102536678314209,3.1025540828704834,6.422840783670836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.505859375,0.0,942.1997680664062,1895.4371337890625,0.0,2689.718505859375,0.7695755362510681,1.0,0.0,3.0,1.0,0.0
12057780,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9028408527374268,0.3901852965354919,0.3522084653377533,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9810802936553956,0.4934720695018768,0.4672653973102569,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8624719381332397,0.3413127064704895,0.2394346445798874,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8040702939033508,0.2730989456176758,0.2603709995746612,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7237851619720459,0.1970980912446975,0.8959414958953857,284.9838256835937,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2958374023437,284.9867248535156,1.0,0.5014544725418091,1.0,1.0,0.0,1.0,-2.659486055374145,2.659480333328247,5.687827524525346e-06,2.054731845855713,0.8995134830474854,0.8995134830474854,0.0,114.3354034423828,90.0,30375.67578125,0.0,1592.6304931640625,1.0,281.5367126464844,283.8717041015625,291.337646484375,293.2919616699219,293.1499938964844,293.1499938964844,281.8500061035156,36010.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126558661460876,1.0,0.0,0.0,3.1013998985290527,3.101417303085327,6.418135285457538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.35302734375,0.0,940.6732177734376,1895.4371337890625,0.0,2587.672119140625,0.7692592740058899,1.0,0.0,3.0,1.0,0.0
12057840,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9028408527374268,0.3901852965354919,0.3522084653377533,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9810802936553956,0.4934720695018768,0.4672653973102569,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8624719381332397,0.3413127064704895,0.2394346445798874,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8040702939033508,0.2730989456176758,0.2603709995746612,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7237851619720459,0.1970980912446975,0.8959414958953857,284.9838256835937,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2958374023437,284.9867248535156,1.0,0.5014544725418091,1.0,1.0,0.0,1.0,-2.659486055374145,2.659480333328247,5.687827524525346e-06,2.054731845855713,0.8995134830474854,0.8995134830474854,0.0,114.3354034423828,90.0,30375.67578125,0.0,1592.6304931640625,1.0,281.5367126464844,283.8717041015625,291.337646484375,293.2919616699219,293.1499938964844,293.1499938964844,281.8500061035156,36010.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126558661460876,1.0,0.0,0.0,3.1013998985290527,3.101417303085327,6.418135285457538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.35302734375,0.0,940.6732177734376,1895.4371337890625,0.0,2587.672119140625,0.7692592740058899,1.0,0.0,3.0,1.0,0.0
