time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057900,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.9179981350898744,0.3906620144844055,0.352243959903717,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.9939960241317748,0.4952106475830078,0.4685004353523254,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8769687414169312,0.3432888984680176,0.2405336499214172,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8167597651481628,0.2741453349590301,0.2610160112380981,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7342824935913086,0.1977426260709762,0.8973003029823303,285.12457275390625,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.30157470703125,285.13604736328125,1.0,0.498304933309555,1.0,1.0,0.0,1.0,-2.6647379398345947,2.6647322177886963,5.7104166444332805e-06,2.0588388442993164,0.9020227193832396,0.9020227193832396,0.0,108.69995880126952,90.0,29755.46875,0.0,1574.4486083984375,1.0,281.7814636230469,284.04693603515625,291.3009033203125,293.1556396484375,293.1499938964844,293.1499938964844,281.8500061035156,35921.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013479113578796,1.0,0.0,0.0,3.103177309036255,3.1031947135925293,6.425494234463258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.46875,0.0,941.5377197265624,1895.4371337890625,0.0,2483.75537109375,0.7696025967597961,1.0,0.0,3.0,1.0,0.0
12057960,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9324609041213988,0.3914011120796203,0.3526639342308044,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.9990000128746032,0.497472882270813,0.4618678092956543,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.8904210925102234,0.3454792499542236,0.2418741434812545,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.827693521976471,0.2753718793392181,0.261930912733078,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.7439030408859253,0.1985415667295456,0.8997621536254883,285.192626953125,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.3108215332031,285.1946716308594,1.0,0.4947807490825653,1.0,1.0,0.0,1.0,-2.6629834175109863,2.662977933883667,5.703816441382514e-06,2.0579257011413574,0.9043761491775512,0.9043761491775512,0.0,104.02667999267578,78.0,29682.654296875,0.0,1550.7471923828125,1.0,281.83563232421875,284.114013671875,291.3305358886719,293.2177429199219,293.1499938964844,293.1499938964844,281.54998779296875,35830.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944381833076477,1.0,0.0,0.0,3.1071813106536865,3.107198476791382,6.442085691560351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.85107421875,0.0,944.180908203125,1895.4371337890625,0.0,2420.687744140625,0.7703955769538879,1.0,0.0,3.0,1.0,0.0
12058020,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.955773115158081,0.3912591338157654,0.3527735769748688,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.5045645833015442,0.4326414465904236,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9143247604370116,0.3487778306007385,0.2442278861999511,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8464533090591431,0.2770743668079376,0.263518750667572,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7609319090843201,0.1996130049228668,0.9041364789009094,285.0190124511719,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.335205078125,285.01611328125,1.0,0.4859047830104828,1.0,1.0,0.0,1.0,-2.637986660003662,2.6379811763763428,5.597636118181981e-06,2.038802146911621,0.9040167331695556,0.9040167331695556,0.0,96.16757202148438,81.0,30312.44921875,0.0,1480.82177734375,1.0,281.56317138671875,283.8973083496094,291.4773254394531,293.4744873046875,293.1499938964844,293.1499938964844,281.25,35896.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074495792388916,1.0,0.0,0.0,3.1117851734161377,3.111802577972412,6.461190764639468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.3720703125,0.0,948.3146362304688,1895.4371337890625,0.0,2539.726806640625,0.7714571356773376,1.0,0.0,3.0,1.0,0.0
12058080,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.955773115158081,0.3912591338157654,0.3527735769748688,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.5045645833015442,0.4326414465904236,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9143247604370116,0.3487778306007385,0.2442278861999511,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8464533090591431,0.2770743668079376,0.263518750667572,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7609319090843201,0.1996130049228668,0.9041364789009094,285.0190124511719,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.335205078125,285.01611328125,1.0,0.4859047830104828,1.0,1.0,0.0,1.0,-2.637986660003662,2.6379811763763428,5.597636118181981e-06,2.038802146911621,0.9040167331695556,0.9040167331695556,0.0,96.16757202148438,81.0,30312.44921875,0.0,1480.82177734375,1.0,281.56317138671875,283.8973083496094,291.4773254394531,293.4744873046875,293.1499938964844,293.1499938964844,281.25,35896.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074495792388916,1.0,0.0,0.0,3.1117851734161377,3.111802577972412,6.461190764639468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.3720703125,0.0,948.3146362304688,1895.4371337890625,0.0,2539.726806640625,0.7714571356773376,1.0,0.0,3.0,1.0,0.0
12058140,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9648051857948304,0.3903494477272033,0.3520720601081848,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.509934663772583,0.4202757477760315,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.92621111869812,0.3502845764160156,0.2453200966119766,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8550319671630859,0.2776698470115661,0.2641135454177856,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7686998248100281,0.1999251246452331,0.9055318236351012,284.853515625,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.35174560546875,284.8461608886719,1.0,0.482349157333374,1.0,1.0,0.0,1.0,-2.625974416732788,2.6259689331054688,5.546505235543009e-06,2.0293867588043213,0.9017156362533568,0.9017156362533568,0.0,92.92266082763672,81.0,30996.6953125,0.0,1450.048095703125,1.0,281.2940673828125,283.6916198730469,291.5406188964844,293.6285400390625,293.1499938964844,293.1499938964844,281.25,36002.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209022879600525,1.0,0.0,0.0,3.1116018295288086,3.111619234085083,6.460429062826734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.7392578125,0.0,948.8463134765624,1895.4371337890625,0.0,2663.9306640625,0.7714908719062805,1.0,0.0,3.0,1.0,0.0
12058200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.9679152965545654,0.389701098203659,0.3514739274978637,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9990000128746032,0.5127896666526794,0.4155424833297729,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.931038737297058,0.3510138988494873,0.2458156198263168,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8584163784980774,0.2778855562210083,0.2643118500709533,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7717179656028748,0.200000375509262,0.9058310985565186,284.8185729980469,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.359130859375,284.8161926269531,1.0,0.4808396100997925,1.0,1.0,0.0,1.0,-2.6207590103149414,2.620753526687622,5.524478638108121e-06,2.025347948074341,0.9006870985031128,0.9006870985031128,0.0,91.68318939208984,99.0,31032.244140625,0.0,1437.5240478515625,1.0,281.2643737792969,283.65435791015625,291.5312194824219,293.59686279296875,293.1499938964844,293.1499938964844,280.95001220703125,36053.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244805335998535,1.0,0.0,0.0,3.1102817058563232,3.1102993488311768,6.454948788814363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.970703125,0.0,948.105224609375,1895.4371337890625,0.0,2697.127685546875,0.771256148815155,1.0,0.0,3.0,1.0,0.0
12058260,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.9613629579544068,0.3877011239528656,0.3497990071773529,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.9990000128746032,0.5185645222663879,0.4219472110271454,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64599609375,0.9274970889091492,0.3528417348861694,0.2471741437911987,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.8546385765075684,0.2782473564147949,0.2647896111011505,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7679299116134644,0.1999875456094741,0.9064179062843324,284.6459350585937,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.3664855957031,284.6451721191406,1.0,0.4838144183158874,1.0,1.0,0.0,1.0,-2.629323482513428,2.6293179988861084,5.560075351240812e-06,2.031688451766968,0.8952152132987976,0.8952152132987976,0.0,93.40277862548828,117.0,32082.4140625,0.0,1456.71826171875,1.0,280.9644775390625,283.43927001953125,291.5535583496094,293.6800537109375,293.1499938964844,293.1499938964844,281.25,36238.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385156989097595,1.0,0.0,0.0,3.101775884628296,3.1017932891845703,6.419691089831758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.46484375,0.0,942.4290161132812,1895.4371337890625,0.0,2827.850830078125,0.7695212364196777,1.0,0.0,3.0,1.0,0.0
12058320,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.9613629579544068,0.3877011239528656,0.3497990071773529,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.9990000128746032,0.5185645222663879,0.4219472110271454,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64599609375,0.9274970889091492,0.3528417348861694,0.2471741437911987,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.8546385765075684,0.2782473564147949,0.2647896111011505,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7679299116134644,0.1999875456094741,0.9064179062843324,284.6459350585937,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.3664855957031,284.6451721191406,1.0,0.4838144183158874,1.0,1.0,0.0,1.0,-2.629323482513428,2.6293179988861084,5.560075351240812e-06,2.031688451766968,0.8952152132987976,0.8952152132987976,0.0,93.40277862548828,117.0,32082.4140625,0.0,1456.71826171875,1.0,280.9644775390625,283.43927001953125,291.5535583496094,293.6800537109375,293.1499938964844,293.1499938964844,281.25,36238.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385156989097595,1.0,0.0,0.0,3.101775884628296,3.1017932891845703,6.419691089831758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.46484375,0.0,942.4290161132812,1895.4371337890625,0.0,2827.850830078125,0.7695212364196777,1.0,0.0,3.0,1.0,0.0
12058380,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9433835744857788,0.3873064815998077,0.3491170704364776,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9990000128746032,0.5211829543113708,0.4435729682445526,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9124964475631714,0.355790764093399,0.2490743845701217,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8419870138168335,0.2793191373348236,0.2657175362110138,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.755885660648346,0.2004141956567764,0.9083454608917236,284.84088134765625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3609619140625,284.8451843261719,1.0,0.4924879670143127,1.0,1.0,0.0,1.0,-2.660184621810913,2.660178899765014,5.691091246262658e-06,2.0554044246673584,0.8951680064201355,0.8951680064201355,0.0,99.48318481445312,135.0,31548.302734375,0.0,1526.28125,1.0,281.2366943359375,283.665283203125,291.4741516113281,293.490966796875,293.1499938964844,293.1499938964844,281.54998779296875,36161.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234792947769165,1.0,0.0,0.0,3.0949110984802246,3.094928503036499,6.391307465491991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.083984375,0.0,936.4337158203124,1895.4371337890625,0.0,2687.832275390625,0.7679467797279358,1.0,0.0,3.0,1.0,0.0
12058440,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9433835744857788,0.3873064815998077,0.3491170704364776,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9990000128746032,0.5211829543113708,0.4435729682445526,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9124964475631714,0.355790764093399,0.2490743845701217,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8419870138168335,0.2793191373348236,0.2657175362110138,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.755885660648346,0.2004141956567764,0.9083454608917236,284.84088134765625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3609619140625,284.8451843261719,1.0,0.4924879670143127,1.0,1.0,0.0,1.0,-2.660184621810913,2.660178899765014,5.691091246262658e-06,2.0554044246673584,0.8951680064201355,0.8951680064201355,0.0,99.48318481445312,135.0,31548.302734375,0.0,1526.28125,1.0,281.2366943359375,283.665283203125,291.4741516113281,293.490966796875,293.1499938964844,293.1499938964844,281.54998779296875,36161.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234792947769165,1.0,0.0,0.0,3.0949110984802246,3.094928503036499,6.391307465491991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.083984375,0.0,936.4337158203124,1895.4371337890625,0.0,2687.832275390625,0.7679467797279358,1.0,0.0,3.0,1.0,0.0
12058500,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9324659705162048,0.3877292573451996,0.349435031414032,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.5216360092163086,0.4576325416564941,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.903974175453186,0.3577600717544555,0.2504230737686157,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.834636390209198,0.2802399694919586,0.2665921449661255,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.748960554599762,0.2009137421846389,0.9107641577720642,284.9969177246094,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3558349609375,285.0099182128906,1.0,0.4985326826572418,1.0,1.0,0.0,1.0,-2.6830315589904785,2.68302583694458,5.789197984995553e-06,2.073024272918701,0.8969775438308716,0.8969775438308716,0.0,103.67853546142578,135.0,31082.123046875,0.0,1577.3529052734375,1.0,281.481201171875,283.853759765625,291.4499816894531,293.3736267089844,293.1499938964844,293.1499938964844,281.54998779296875,36070.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120214939117432,1.0,0.0,0.0,3.093918800354004,3.093935966491699,6.387209054992127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.74609375,0.0,935.0562744140624,1895.4371337890625,0.0,2581.821533203125,0.7676701545715332,1.0,0.0,3.0,1.0,0.0
12058560,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9210931062698364,0.3884591162204742,0.3501372933387756,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.9990000128746032,0.5216093063354492,0.4732422530651092,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8955590724945068,0.3599946498870849,0.2520191669464111,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8270771503448486,0.2813851237297058,0.2677385807037353,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7419379353523254,0.2015906125307083,0.9141923189163208,285.0845947265625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3498229980469,285.0895080566406,1.0,0.5055089592933655,1.0,1.0,0.0,1.0,-2.7100417613983154,2.710035800933838,5.90630679653259e-06,2.0938756465911865,0.8988004326820374,0.8988004326820374,0.0,108.52840423583984,138.0,31243.91015625,0.0,1638.268798828125,1.0,281.535400390625,283.93914794921875,291.4911499023437,293.4579772949219,293.1499938964844,293.1499938964844,281.8500061035156,35968.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060197234153748,1.0,0.0,0.0,3.0954067707061768,3.095423936843872,6.393354397005169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.578125,0.0,935.605712890625,1895.4371337890625,0.0,2526.587890625,0.7678918242454529,1.0,0.0,3.0,1.0,0.0
12058620,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.9060590863227844,0.3902615904808044,0.3518640697002411,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.9985285997390748,0.5210092663764954,0.4937669336795807,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.8848269581794739,0.3648127913475036,0.2554579079151153,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.8170361518859863,0.2839930951595306,0.2703320682048797,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.7327668070793152,0.2032002359628677,0.9221389293670654,285.3231811523437,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3374938964844,285.3270263671875,1.0,0.5160801410675049,1.0,1.0,0.0,1.0,-2.7537050247192383,2.7536988258361816,6.099126949266065e-06,2.1280622482299805,0.9056161642074584,0.9056161642074584,0.0,116.25936889648438,141.0,30889.42578125,0.0,1738.541259765625,1.0,281.8353881835937,284.2061462402344,291.5451354980469,293.4870300292969,293.1499938964844,293.1499938964844,281.54998779296875,35733.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941161394119263,1.0,0.0,0.0,3.104798555374145,3.104815721511841,6.432209147533285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.92822265625,0.0,941.6431274414062,1895.4371337890625,0.0,2417.7568359375,0.7697810530662537,1.0,0.0,3.0,1.0,0.0
12058680,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.9060590863227844,0.3902615904808044,0.3518640697002411,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.9985285997390748,0.5210092663764954,0.4937669336795807,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.8848269581794739,0.3648127913475036,0.2554579079151153,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.8170361518859863,0.2839930951595306,0.2703320682048797,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.7327668070793152,0.2032002359628677,0.9221389293670654,285.3231811523437,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3374938964844,285.3270263671875,1.0,0.5160801410675049,1.0,1.0,0.0,1.0,-2.7537050247192383,2.7536988258361816,6.099126949266065e-06,2.1280622482299805,0.9056161642074584,0.9056161642074584,0.0,116.25936889648438,141.0,30889.42578125,0.0,1738.541259765625,1.0,281.8353881835937,284.2061462402344,291.5451354980469,293.4870300292969,293.1499938964844,293.1499938964844,281.54998779296875,35733.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941161394119263,1.0,0.0,0.0,3.104798555374145,3.104815721511841,6.432209147533285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.92822265625,0.0,941.6431274414062,1895.4371337890625,0.0,2417.7568359375,0.7697810530662537,1.0,0.0,3.0,1.0,0.0
12058740,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.8890524506568909,0.3904707729816437,0.352881371974945,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.9836610555648804,0.5211063027381897,0.4940622746944427,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.8712049126625061,0.368530660867691,0.258573442697525,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8039327263832092,0.2858383655548095,0.2726877331733703,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.7215302586555481,0.204255074262619,0.9294525980949402,285.18267822265625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.3246459960937,285.18145751953125,1.0,0.5238347053527832,1.0,1.0,0.0,1.0,-2.770568370819092,2.770562171936035,6.174512236611918e-06,2.141305923461914,0.9076600074768066,0.9076600074768066,0.0,124.98223114013672,144.0,31914.736328125,0.0,1805.2415771484373,1.0,281.5631408691406,284.01617431640625,291.70343017578125,293.7901306152344,293.1499938964844,293.1499938964844,281.25,35748.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152008056640625,1.0,0.0,0.0,3.1147937774658203,3.1148111820220947,6.473690064012771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.0361328125,0.0,949.8057861328124,1895.4371337890625,0.0,2611.167236328125,0.7720040678977966,1.0,0.0,3.0,1.0,0.0
12058800,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.8890524506568909,0.3904707729816437,0.352881371974945,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.9836610555648804,0.5211063027381897,0.4940622746944427,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.8712049126625061,0.368530660867691,0.258573442697525,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8039327263832092,0.2858383655548095,0.2726877331733703,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.7215302586555481,0.204255074262619,0.9294525980949402,285.18267822265625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.3246459960937,285.18145751953125,1.0,0.5238347053527832,1.0,1.0,0.0,1.0,-2.770568370819092,2.770562171936035,6.174512236611918e-06,2.141305923461914,0.9076600074768066,0.9076600074768066,0.0,124.98223114013672,144.0,31914.736328125,0.0,1805.2415771484373,1.0,281.5631408691406,284.01617431640625,291.70343017578125,293.7901306152344,293.1499938964844,293.1499938964844,281.25,35748.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152008056640625,1.0,0.0,0.0,3.1147937774658203,3.1148111820220947,6.473690064012771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.0361328125,0.0,949.8057861328124,1895.4371337890625,0.0,2611.167236328125,0.7720040678977966,1.0,0.0,3.0,1.0,0.0
12058860,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8747922778129578,0.3891519904136657,0.3522268533706665,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9703604578971864,0.5213374495506287,0.4945793449878692,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8604072332382202,0.3710461854934692,0.2606930434703827,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7927084565162659,0.2866536974906921,0.2739446759223938,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7117444276809692,0.2044608741998672,0.9325571656227112,285.0084228515625,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.3079528808594,285.0071105957031,1.0,0.5294797420501709,1.0,1.0,0.0,1.0,-2.7781999111175537,2.778193712234497,6.208742433955194e-06,2.1472818851470947,0.907042384147644,0.907042384147644,0.0,132.3419189453125,147.0,32968.04296875,0.0,1851.8173828125,1.0,281.2642822265625,283.7936706542969,291.74932861328125,293.9298400878906,293.1499938964844,293.1499938964844,280.95001220703125,35860.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385599851608276,1.0,0.0,0.0,3.1204147338867188,3.1204323768615723,6.497076583400485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.236328125,0.0,955.074951171875,1895.4371337890625,0.0,2828.26416015625,0.7733549475669861,1.0,0.0,3.0,1.0,0.0
12058920,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8747922778129578,0.3891519904136657,0.3522268533706665,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9703604578971864,0.5213374495506287,0.4945793449878692,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8604072332382202,0.3710461854934692,0.2606930434703827,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7927084565162659,0.2866536974906921,0.2739446759223938,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7117444276809692,0.2044608741998672,0.9325571656227112,285.0084228515625,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.3079528808594,285.0071105957031,1.0,0.5294797420501709,1.0,1.0,0.0,1.0,-2.7781999111175537,2.778193712234497,6.208742433955194e-06,2.1472818851470947,0.907042384147644,0.907042384147644,0.0,132.3419189453125,147.0,32968.04296875,0.0,1851.8173828125,1.0,281.2642822265625,283.7936706542969,291.74932861328125,293.9298400878906,293.1499938964844,293.1499938964844,280.95001220703125,35860.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385599851608276,1.0,0.0,0.0,3.1204147338867188,3.1204323768615723,6.497076583400485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.236328125,0.0,955.074951171875,1895.4371337890625,0.0,2828.26416015625,0.7733549475669861,1.0,0.0,3.0,1.0,0.0
12058980,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8631092309951782,0.3872581720352173,0.3508623242378235,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.958739697933197,0.5213630795478821,0.4948984682559967,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8520105481147766,0.3730328977108001,0.2623236775398254,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7834945917129517,0.2869026064872741,0.2745323479175567,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7028651237487793,0.204142689704895,0.9327829480171204,284.83856201171875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.289794921875,284.8370666503906,1.0,0.5335853099822998,1.0,1.0,0.0,1.0,-2.779885053634644,2.779878854751587,6.216310339368647e-06,2.148599624633789,0.9042025804519652,0.9042025804519652,0.0,138.50894165039062,150.0,34073.7421875,0.0,1883.6617431640625,1.0,280.9642639160156,283.57843017578125,291.7585754394531,294.0123291015625,293.1499938964844,293.1499938964844,280.6499938964844,36012.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567761778831482,1.0,0.0,0.0,3.120393753051758,3.120411157608032,6.496989044535439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.81201171875,0.0,956.0303955078124,1895.4371337890625,0.0,2998.77392578125,0.7734822630882263,1.0,0.0,3.0,1.0,0.0
12059040,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8631092309951782,0.3872581720352173,0.3508623242378235,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.958739697933197,0.5213630795478821,0.4948984682559967,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8520105481147766,0.3730328977108001,0.2623236775398254,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7834945917129517,0.2869026064872741,0.2745323479175567,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7028651237487793,0.204142689704895,0.9327829480171204,284.83856201171875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.289794921875,284.8370666503906,1.0,0.5335853099822998,1.0,1.0,0.0,1.0,-2.779885053634644,2.779878854751587,6.216310339368647e-06,2.148599624633789,0.9042025804519652,0.9042025804519652,0.0,138.50894165039062,150.0,34073.7421875,0.0,1883.6617431640625,1.0,280.9642639160156,283.57843017578125,291.7585754394531,294.0123291015625,293.1499938964844,293.1499938964844,280.6499938964844,36012.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567761778831482,1.0,0.0,0.0,3.120393753051758,3.120411157608032,6.496989044535439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.81201171875,0.0,956.0303955078124,1895.4371337890625,0.0,2998.77392578125,0.7734822630882263,1.0,0.0,3.0,1.0,0.0
12059100,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.858176589012146,0.3862225413322449,0.350088506937027,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.9536301493644714,0.5213047862052917,0.4949974715709686,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.8486232757568359,0.3739326894283294,0.263061374425888,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.7796019315719604,0.286908209323883,0.2746900022029876,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.6989592909812927,0.203866422176361,0.932247281074524,284.7185363769531,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2808532714844,284.70965576171875,1.0,0.5352225303649902,1.0,1.0,0.0,1.0,-2.779507637023926,2.779501438140869,6.214601853571367e-06,2.1482982635498047,0.9015135169029236,0.9015135169029236,0.0,141.18243408203125,150.0,34950.22265625,0.0,1895.74072265625,1.0,280.7181396484375,283.4202880859375,291.7850341796875,294.13677978515625,293.1499938964844,293.1499938964844,280.6499938964844,36104.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663304448127747,1.0,0.0,0.0,3.118058204650879,3.1180758476257324,6.487267114607675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.09765625,0.0,954.72705078125,1895.4371337890625,0.0,3088.38671875,0.7730204463005066,1.0,0.0,3.0,1.0,0.0
12059160,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6682434082031,0.8534673452377319,0.3850796520709991,0.3491721153259277,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.9486366510391236,0.5211327075958252,0.4949541985988617,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.845428466796875,0.3747375309467315,0.2637051343917846,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7758775949478149,0.2868167757987976,0.2747308611869812,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.6951630711555481,0.2035015672445297,0.9312264919281006,284.6681823730469,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2712707519531,284.666748046875,1.0,0.5366227626800537,1.0,1.0,0.0,1.0,-2.777951955795288,2.7779457569122314,6.207631486176979e-06,2.1470890045166016,0.8990845680236816,0.8990845680236816,0.0,143.72276306152344,153.0,35122.96484375,0.0,1905.333251953125,1.0,280.6643371582031,283.3645935058594,291.7680969238281,294.0854797363281,293.1499938964844,293.1499938964844,280.95001220703125,36194.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710205554962158,1.0,0.0,0.0,3.113593101501465,3.11361050605774,6.46870034870517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.85205078125,0.0,951.6824340820312,1895.4371337890625,0.0,3132.384033203125,0.7721224427223206,1.0,0.0,3.0,1.0,0.0
12059220,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.8473030924797058,0.3844018578529358,0.3482196927070617,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9421373009681702,0.5222535729408264,0.4956738352775574,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8419456481933594,0.3775798082351684,0.2654913067817688,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7711628675460815,0.2874614596366882,0.275203675031662,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6900666952133179,0.2033867239952087,0.930379331111908,284.8378295898437,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2679138183594,284.8405456542969,1.0,0.5392142534255981,1.0,1.0,0.0,1.0,-2.779358148574829,2.7793519496917725,6.213537290022941e-06,2.147999763488769,0.8988481163978577,0.8988481163978577,0.0,147.49620056152344,141.0,34303.80859375,0.0,1925.4326171875,1.0,280.93682861328125,283.5692138671875,291.6830139160156,293.87628173828125,293.1499938964844,293.1499938964844,281.25,36140.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564743995666504,1.0,0.0,0.0,3.107651710510254,3.1076691150665283,6.444036557695654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.541015625,0.0,946.5364379882812,1895.4371337890625,0.0,2995.9443359375,0.7707716822624207,1.0,0.0,3.0,1.0,0.0
12059280,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.8473030924797058,0.3844018578529358,0.3482196927070617,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9421373009681702,0.5222535729408264,0.4956738352775574,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8419456481933594,0.3775798082351684,0.2654913067817688,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7711628675460815,0.2874614596366882,0.275203675031662,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6900666952133179,0.2033867239952087,0.930379331111908,284.8378295898437,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2679138183594,284.8405456542969,1.0,0.5392142534255981,1.0,1.0,0.0,1.0,-2.779358148574829,2.7793519496917725,6.213537290022941e-06,2.147999763488769,0.8988481163978577,0.8988481163978577,0.0,147.49620056152344,141.0,34303.80859375,0.0,1925.4326171875,1.0,280.93682861328125,283.5692138671875,291.6830139160156,293.87628173828125,293.1499938964844,293.1499938964844,281.25,36140.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564743995666504,1.0,0.0,0.0,3.107651710510254,3.1076691150665283,6.444036557695654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.541015625,0.0,946.5364379882812,1895.4371337890625,0.0,2995.9443359375,0.7707716822624207,1.0,0.0,3.0,1.0,0.0
12059340,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.850743293762207,0.3848838210105896,0.3483183085918426,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.947471022605896,0.5240469574928284,0.4969980418682098,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8470300436019897,0.3804489970207214,0.2672506272792816,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7751156091690063,0.2885722815990448,0.2759780585765838,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6933460831642151,0.2038555294275283,0.9312951564788818,285.0116577148437,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.275390625,285.01739501953125,1.0,0.5382928848266602,1.0,1.0,0.0,1.0,-2.785209894180298,2.785203695297241,6.239577487576753e-06,2.152452230453491,0.9009390473365784,0.9009390473365784,0.0,145.36448669433594,141.0,33488.140625,0.0,1924.5672607421875,1.0,281.21551513671875,283.7782897949219,291.6610717773437,293.7630920410156,293.1499938964844,293.1499938964844,281.25,36026.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840928852558136,1.0,0.0,0.0,3.1069328784942627,3.106950283050537,6.441055688810593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.9052734375,0.0,945.2284545898438,1895.4371337890625,0.0,2850.394775390625,0.7705252766609192,1.0,0.0,3.0,1.0,0.0
12059400,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8535290956497192,0.3851767480373382,0.3484980762004852,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9513065814971924,0.5248661637306213,0.4976688325405121,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8504344820976257,0.3816695213317871,0.2680286169052124,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7780227065086365,0.289101630449295,0.2763771116733551,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6959139704704285,0.2041335105895996,0.9320471286773682,285.038330078125,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.27947998046875,285.041259765625,1.0,0.5376216769218445,1.0,1.0,0.0,1.0,-2.788549423217773,2.7885429859161377,6.254504569369601e-06,2.155012845993042,0.9015802145004272,0.9015802145004272,0.0,143.7036590576172,129.0,33486.26171875,0.0,1921.9556884765625,1.0,281.2355651855469,283.8048400878906,291.6845397949219,293.8028869628906,293.1499938964844,293.1499938964844,280.95001220703125,35990.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378505706787109,1.0,0.0,0.0,3.1074893474578857,3.10750675201416,6.443363531616342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.4677734375,0.0,945.4488525390624,1895.4371337890625,0.0,2821.6396484375,0.7706078290939331,1.0,0.0,3.0,1.0,0.0
12059460,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8656114339828491,0.3849557936191559,0.3484135866165161,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9669232368469238,0.5266436338424683,0.4994209706783294,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8650091290473938,0.3851125538349151,0.2704224586486816,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7906336784362793,0.2903973162174225,0.2775022685527801,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7070928812026978,0.2047466784715652,0.934005618095398,284.903076171875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2816162109375,284.90191650390625,1.0,0.5339493751525879,1.0,1.0,0.0,1.0,-2.797145128250122,2.797138929367065,6.293294973147567e-06,2.161734342575073,0.8999246954917908,0.8999246954917908,0.0,136.4380340576172,117.0,34558.359375,0.0,1900.9246826171875,1.0,280.96319580078125,283.6259155273437,291.82696533203125,294.0762023925781,293.1499938964844,293.1499938964844,280.6499938964844,36046.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504686951637268,1.0,0.0,0.0,3.1063482761383057,3.10636568069458,6.438632453864557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.80712890625,0.0,944.8865356445312,1895.4371337890625,0.0,2939.66064453125,0.7703802585601807,1.0,0.0,3.0,1.0,0.0
12059520,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8656114339828491,0.3849557936191559,0.3484135866165161,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9669232368469238,0.5266436338424683,0.4994209706783294,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8650091290473938,0.3851125538349151,0.2704224586486816,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7906336784362793,0.2903973162174225,0.2775022685527801,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7070928812026978,0.2047466784715652,0.934005618095398,284.903076171875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2816162109375,284.90191650390625,1.0,0.5339493751525879,1.0,1.0,0.0,1.0,-2.797145128250122,2.797138929367065,6.293294973147567e-06,2.161734342575073,0.8999246954917908,0.8999246954917908,0.0,136.4380340576172,117.0,34558.359375,0.0,1900.9246826171875,1.0,280.96319580078125,283.6259155273437,291.82696533203125,294.0762023925781,293.1499938964844,293.1499938964844,280.6499938964844,36046.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504686951637268,1.0,0.0,0.0,3.1063482761383057,3.10636568069458,6.438632453864557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.80712890625,0.0,944.8865356445312,1895.4371337890625,0.0,2939.66064453125,0.7703802585601807,1.0,0.0,3.0,1.0,0.0
12059580,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8797011971473694,0.3835294544696808,0.3470346927642822,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.982897698879242,0.5271313786506653,0.4998015463352203,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8820539116859436,0.3876016736030578,0.2720409035682678,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8051424622535706,0.2909112274646759,0.2778194546699524,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.7191882133483887,0.2047548741102218,0.9331121444702148,284.7345886230469,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.2715148925781,284.7330322265625,1.0,0.5285003781318665,1.0,1.0,0.0,1.0,-2.797204732894897,2.797198534011841,6.293661044765031e-06,2.16182541847229,0.8957152366638184,0.8957152366638184,0.0,128.1053924560547,105.0,35608.25,0.0,1861.2718505859373,1.0,280.6644592285156,283.4142150878906,291.87908935546875,294.2203674316406,293.1499938964844,293.1499938964844,280.95001220703125,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689336776733398,1.0,0.0,0.0,3.099941730499268,3.099959135055542,6.412101356545463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.71630859375,0.0,940.6077270507812,1895.4371337890625,0.0,3112.807373046875,0.7690650820732117,1.0,0.0,3.0,1.0,0.0
12059640,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8797011971473694,0.3835294544696808,0.3470346927642822,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.982897698879242,0.5271313786506653,0.4998015463352203,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8820539116859436,0.3876016736030578,0.2720409035682678,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8051424622535706,0.2909112274646759,0.2778194546699524,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.7191882133483887,0.2047548741102218,0.9331121444702148,284.7345886230469,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.2715148925781,284.7330322265625,1.0,0.5285003781318665,1.0,1.0,0.0,1.0,-2.797204732894897,2.797198534011841,6.293661044765031e-06,2.16182541847229,0.8957152366638184,0.8957152366638184,0.0,128.1053924560547,105.0,35608.25,0.0,1861.2718505859373,1.0,280.6644592285156,283.4142150878906,291.87908935546875,294.2203674316406,293.1499938964844,293.1499938964844,280.95001220703125,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689336776733398,1.0,0.0,0.0,3.099941730499268,3.099959135055542,6.412101356545463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.71630859375,0.0,940.6077270507812,1895.4371337890625,0.0,3112.807373046875,0.7690650820732117,1.0,0.0,3.0,1.0,0.0
12059700,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8885071873664856,0.3831403255462646,0.3462688326835632,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9914463758468628,0.5275970697402954,0.4998382329940796,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8924142122268677,0.3890824913978576,0.2727876007556915,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8135845065116882,0.291267067193985,0.277853399515152,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.726024329662323,0.2048068046569824,0.932093620300293,284.8414306640625,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2692565917969,284.8504333496094,1.0,0.525296688079834,1.0,1.0,0.0,1.0,-2.79603910446167,2.796032667160034,6.288281383604044e-06,2.160862445831299,0.8959859609603882,0.8959859609603882,0.0,123.4222640991211,105.0,34854.6015625,0.0,1837.1260986328125,1.0,280.8872375488281,283.5544128417969,291.80230712890625,294.0130615234375,293.1499938964844,293.1499938964844,280.95001220703125,36156.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633763194084167,1.0,0.0,0.0,3.0968055725097656,3.09682297706604,6.399134235834936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7138671875,0.0,937.9143676757812,1895.4371337890625,0.0,3060.674072265625,0.7683773636817932,1.0,0.0,3.0,1.0,0.0
