time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059760,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8994734287261963,0.3832697570323944,0.3460105061531067,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.5285772085189819,0.4985948204994201,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9048951268196106,0.390983909368515,0.2738423645496368,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8232793211936951,0.291918009519577,0.278151661157608,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7342067956924438,0.205087810754776,0.9319695234298706,284.8994445800781,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.2723999023437,284.9016418457031,1.0,0.5219342112541199,1.0,1.0,0.0,1.0,-2.7957355976104736,2.795729398727417,6.287271389737725e-06,2.1607909202575684,0.896270215511322,0.896270215511322,0.0,118.38164520263672,93.0,34747.69140625,0.0,1812.6107177734373,1.0,280.9367980957031,283.61474609375,291.7894592285156,294.0146484375,293.1499938964844,293.1499938964844,281.25,36103.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583518266677856,1.0,0.0,0.0,3.095407247543335,3.0954246520996094,6.393356670741923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.49755859375,0.0,936.4569091796876,1895.4371337890625,0.0,3013.548095703125,0.7680019736289978,1.0,0.0,3.0,1.0,0.0
12059820,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9174631834030152,0.3841444849967956,0.3463656604290008,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9990000128746032,0.5341669917106628,0.4729597866535187,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9268373250961304,0.3953524231910705,0.276551604270935,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8382857441902161,0.2936593890190124,0.279387891292572,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7472010850906372,0.2060332894325256,0.934343695640564,285.0720520019531,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2975158691406,285.0736694335937,1.0,0.5133030414581299,1.0,1.0,0.0,1.0,-2.769714593887329,2.769708633422852,6.173817837407114e-06,2.1420881748199463,0.8992823362350464,0.8992823362350464,0.0,110.7261734008789,81.0,33625.1484375,0.0,1738.6171875,1.0,281.23541259765625,283.82672119140625,291.7717590332031,293.9122009277344,293.1499938964844,293.1499938964844,281.54998779296875,35953.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412858247756958,1.0,0.0,0.0,3.0967559814453125,3.096773147583008,6.398929031092848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.9970703125,0.0,936.5879516601562,1895.4371337890625,0.0,2853.73095703125,0.7681707739830017,1.0,0.0,3.0,1.0,0.0
12059880,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9174631834030152,0.3841444849967956,0.3463656604290008,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9990000128746032,0.5341669917106628,0.4729597866535187,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9268373250961304,0.3953524231910705,0.276551604270935,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8382857441902161,0.2936593890190124,0.279387891292572,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7472010850906372,0.2060332894325256,0.934343695640564,285.0720520019531,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2975158691406,285.0736694335937,1.0,0.5133030414581299,1.0,1.0,0.0,1.0,-2.769714593887329,2.769708633422852,6.173817837407114e-06,2.1420881748199463,0.8992823362350464,0.8992823362350464,0.0,110.7261734008789,81.0,33625.1484375,0.0,1738.6171875,1.0,281.23541259765625,283.82672119140625,291.7717590332031,293.9122009277344,293.1499938964844,293.1499938964844,281.54998779296875,35953.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412858247756958,1.0,0.0,0.0,3.0967559814453125,3.096773147583008,6.398929031092848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.9970703125,0.0,936.5879516601562,1895.4371337890625,0.0,2853.73095703125,0.7681707739830017,1.0,0.0,3.0,1.0,0.0
12059940,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.945462167263031,0.3854448199272156,0.3471381664276123,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.9990000128746032,0.5446104407310486,0.4384921491146087,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.9576215744018556,0.4002021849155426,0.2796030044555664,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.8605253100395203,0.2958026826381683,0.2809967398643493,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.7669944763183594,0.2074228078126907,0.9385324120521544,285.2369689941406,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3497619628906,285.238037109375,1.0,0.5034418702125549,1.0,1.0,0.0,1.0,-2.743093729019165,2.7430875301361084,6.0527072491822764e-06,2.120094060897827,0.9044334888458252,0.9044334888458252,0.0,101.28587341308594,99.0,32477.572265625,0.0,1652.66796875,1.0,281.5354309082031,284.0321044921875,291.78192138671875,293.8480529785156,293.1499938964844,293.1499938964844,281.25,35783.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239722847938538,1.0,0.0,0.0,3.104438066482544,3.10445523262024,6.430715870919812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.8623046875,0.0,941.6726684570312,1895.4371337890625,0.0,2692.408447265625,0.7697364091873169,1.0,0.0,3.0,1.0,0.0
12060000,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.945462167263031,0.3854448199272156,0.3471381664276123,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.9990000128746032,0.5446104407310486,0.4384921491146087,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.9576215744018556,0.4002021849155426,0.2796030044555664,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.8605253100395203,0.2958026826381683,0.2809967398643493,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.7669944763183594,0.2074228078126907,0.9385324120521544,285.2369689941406,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3497619628906,285.238037109375,1.0,0.5034418702125549,1.0,1.0,0.0,1.0,-2.743093729019165,2.7430875301361084,6.0527072491822764e-06,2.120094060897827,0.9044334888458252,0.9044334888458252,0.0,101.28587341308594,99.0,32477.572265625,0.0,1652.66796875,1.0,281.5354309082031,284.0321044921875,291.78192138671875,293.8480529785156,293.1499938964844,293.1499938964844,281.25,35783.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239722847938538,1.0,0.0,0.0,3.104438066482544,3.10445523262024,6.430715870919812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.8623046875,0.0,941.6726684570312,1895.4371337890625,0.0,2692.408447265625,0.7697364091873169,1.0,0.0,3.0,1.0,0.0
12060060,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9521695971488952,0.3854309022426605,0.3474899232387543,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.554873526096344,0.4306390881538391,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9670321345329284,0.4041160643100738,0.2825212776660919,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8673467636108398,0.2973232567310333,0.2826052606105804,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7731225490570068,0.2085127234458923,0.9438125491142272,285.08160400390625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.39141845703125,285.08026123046875,1.0,0.5035222768783569,1.0,1.0,0.0,1.0,-2.7458200454711914,2.7458138465881348,6.063530236133374e-06,2.1216328144073486,0.9049854278564452,0.9049854278564452,0.0,99.5336456298828,119.0,33455.66015625,0.0,1648.488525390625,1.0,281.2631530761719,283.8374328613281,291.9091796875,294.0976867675781,293.1499938964844,293.1499938964844,280.95001220703125,35835.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836867094039917,1.0,0.0,0.0,3.111112833023072,3.1111302375793457,6.458399184339214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.87744140625,0.0,947.3858642578124,1895.4371337890625,0.0,2812.458984375,0.7712552547454834,1.0,0.0,3.0,1.0,0.0
12060120,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9521695971488952,0.3854309022426605,0.3474899232387543,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.554873526096344,0.4306390881538391,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9670321345329284,0.4041160643100738,0.2825212776660919,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8673467636108398,0.2973232567310333,0.2826052606105804,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7731225490570068,0.2085127234458923,0.9438125491142272,285.08160400390625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.39141845703125,285.08026123046875,1.0,0.5035222768783569,1.0,1.0,0.0,1.0,-2.7458200454711914,2.7458138465881348,6.063530236133374e-06,2.1216328144073486,0.9049854278564452,0.9049854278564452,0.0,99.5336456298828,119.0,33455.66015625,0.0,1648.488525390625,1.0,281.2631530761719,283.8374328613281,291.9091796875,294.0976867675781,293.1499938964844,293.1499938964844,280.95001220703125,35835.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836867094039917,1.0,0.0,0.0,3.111112833023072,3.1111302375793457,6.458399184339214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.87744140625,0.0,947.3858642578124,1895.4371337890625,0.0,2812.458984375,0.7712552547454834,1.0,0.0,3.0,1.0,0.0
12060180,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.937796950340271,0.3841989040374756,0.3467369675636291,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.5597038865089417,0.4474557638168335,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.95699280500412,0.407027930021286,0.284790962934494,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8573564887046814,0.2979639172554016,0.2835406363010406,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.764122486114502,0.2088875323534011,0.9469943046569824,284.9196472167969,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3929138183594,284.91900634765625,1.0,0.5108457803726196,1.0,1.0,0.0,1.0,-2.772780656814575,2.7727744579315186,6.1826876844861545e-06,2.14223313331604,0.9032632112503052,0.9032632112503052,0.0,104.45721435546876,139.0,34696.51953125,0.0,1711.61181640625,1.0,280.9643249511719,283.63153076171875,291.9478759765625,294.2333679199219,293.1499938964844,293.1499938964844,280.6499938964844,35956.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563011884689331,1.0,0.0,0.0,3.1130857467651367,3.113103151321411,6.466592594733811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.11181640625,0.0,949.753173828125,1895.4371337890625,0.0,2994.320068359375,0.771801233291626,1.0,0.0,3.0,1.0,0.0
12060240,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.937796950340271,0.3841989040374756,0.3467369675636291,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.5597038865089417,0.4474557638168335,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.95699280500412,0.407027930021286,0.284790962934494,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8573564887046814,0.2979639172554016,0.2835406363010406,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.764122486114502,0.2088875323534011,0.9469943046569824,284.9196472167969,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3929138183594,284.91900634765625,1.0,0.5108457803726196,1.0,1.0,0.0,1.0,-2.772780656814575,2.7727744579315186,6.1826876844861545e-06,2.14223313331604,0.9032632112503052,0.9032632112503052,0.0,104.45721435546876,139.0,34696.51953125,0.0,1711.61181640625,1.0,280.9643249511719,283.63153076171875,291.9478759765625,294.2333679199219,293.1499938964844,293.1499938964844,280.6499938964844,35956.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563011884689331,1.0,0.0,0.0,3.1130857467651367,3.113103151321411,6.466592594733811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.11181640625,0.0,949.753173828125,1895.4371337890625,0.0,2994.320068359375,0.771801233291626,1.0,0.0,3.0,1.0,0.0
12060300,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.925544500350952,0.3834134340286255,0.3462338149547577,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9990000128746032,0.5598918199539185,0.4621986150741577,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.947008728981018,0.4083184897899627,0.2858379483222961,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8487086892127991,0.2980972230434418,0.2838704288005829,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.7562537789344788,0.208866149187088,0.9479030966758728,284.8094177246094,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.380126953125,284.8017272949219,1.0,0.5164949893951416,1.0,1.0,0.0,1.0,-2.7926337718963623,2.7926275730133057,6.2713934312341735e-06,2.157503604888916,0.9012763500213624,0.9012763500213624,0.0,108.77207946777344,139.0,35710.84765625,0.0,1762.107421875,1.0,280.7183837890625,283.48272705078125,291.9716796875,294.3674011230469,293.1499938964844,293.1499938964844,280.6499938964844,36033.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678502440452576,1.0,0.0,0.0,3.112201690673828,3.1122190952301025,6.462920509875403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.6025390625,0.0,949.5238647460938,1895.4371337890625,0.0,3102.64404296875,0.7716498970985413,1.0,0.0,3.0,1.0,0.0
12060360,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9114426374435424,0.3825045526027679,0.3456031382083893,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.9990000128746032,0.5586130023002625,0.4801859855651855,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9345153570175172,0.4094885587692261,0.286795437335968,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8386901021003723,0.2981078326702118,0.2840924561023712,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7471078038215637,0.20869742333889,0.948247253894806,284.7718505859375,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3590087890625,284.7718200683594,1.0,0.5231415629386902,1.0,1.0,0.0,1.0,-2.815319776535034,2.8153133392333984,6.3736092670296784e-06,2.1749892234802246,0.8996644616127014,0.8996644616127014,0.0,114.14572143554688,157.0,36058.56640625,0.0,1822.758544921875,1.0,280.6644287109375,283.4385070800781,291.9461975097656,294.3197631835937,293.1499938964844,293.1499938964844,280.3500061035156,36104.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749476671218872,1.0,0.0,0.0,3.109547615051269,3.109565019607544,6.451901413129235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.046875,0.0,947.834716796875,1895.4371337890625,0.0,3169.216064453125,0.7711410522460938,1.0,0.0,3.0,1.0,0.0
12060420,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.8848954439163208,0.3805766105651855,0.3443295657634735,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.9990000128746032,0.5523260831832886,0.5207728147506714,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.908142626285553,0.4116856157779693,0.2886734306812286,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.8180277943611145,0.2979489862918854,0.2844309508800506,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339111328125,0.7283964157104492,0.2080767750740051,0.9479342103004456,284.6337585449219,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.30059814453125,284.634033203125,1.0,0.5379438996315002,1.0,1.0,0.0,1.0,-2.864804983139038,2.8647983074188232,6.599652351724217e-06,2.213226079940796,0.8942954540252686,0.8942954540252686,0.0,126.87347412109376,175.0,37464.1640625,0.0,1963.19384765625,1.0,280.364501953125,283.2550964355469,291.93414306640625,294.3939819335937,293.1499938964844,293.1499938964844,280.6499938964844,36267.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923149108886719,1.0,0.0,0.0,3.099939584732056,3.09995698928833,6.412092261598445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.046875,0.0,941.1353149414062,1895.4371337890625,0.0,3331.849365234375,0.7691397070884705,1.0,0.0,3.0,1.0,0.0
12060480,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.8848954439163208,0.3805766105651855,0.3443295657634735,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.9990000128746032,0.5523260831832886,0.5207728147506714,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.908142626285553,0.4116856157779693,0.2886734306812286,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.8180277943611145,0.2979489862918854,0.2844309508800506,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339111328125,0.7283964157104492,0.2080767750740051,0.9479342103004456,284.6337585449219,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.30059814453125,284.634033203125,1.0,0.5379438996315002,1.0,1.0,0.0,1.0,-2.864804983139038,2.8647983074188232,6.599652351724217e-06,2.213226079940796,0.8942954540252686,0.8942954540252686,0.0,126.87347412109376,175.0,37464.1640625,0.0,1963.19384765625,1.0,280.364501953125,283.2550964355469,291.93414306640625,294.3939819335937,293.1499938964844,293.1499938964844,280.6499938964844,36267.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923149108886719,1.0,0.0,0.0,3.099939584732056,3.09995698928833,6.412092261598445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.046875,0.0,941.1353149414062,1895.4371337890625,0.0,3331.849365234375,0.7691397070884705,1.0,0.0,3.0,1.0,0.0
12060540,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8548163175582886,0.3798824846744537,0.3439761698246002,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.9721495509147644,0.5478927493095398,0.5207318663597107,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.8787245750427246,0.4141147136688232,0.2906145453453064,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7911171317100525,0.2981792390346527,0.2851105332374573,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7047432661056519,0.2077232003211975,0.9488856792449952,284.7860412597656,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.26959228515625,284.7894897460937,1.0,0.5487526655197144,1.0,1.0,0.0,1.0,-2.8687214851379395,2.8687148094177246,6.618876341235591e-06,2.2167742252349854,0.8938158750534058,0.8938158750534058,0.0,143.50099182128906,175.0,36589.24609375,0.0,2050.851318359375,1.0,280.6252136230469,283.4433898925781,291.8233642578125,294.1619873046875,293.1499938964844,293.1499938964844,280.6499938964844,36213.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842544555664062,1.0,0.0,0.0,3.09316635131836,3.093183755874634,6.384103130585572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.56298828125,0.0,935.3663940429688,1895.4371337890625,0.0,3256.437255859375,0.7676041126251221,1.0,0.0,3.0,1.0,0.0
12060600,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8489149212837219,0.3798333406448364,0.3440495431423187,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.96493661403656,0.5474237203598022,0.5201992988586426,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8729131817817688,0.414832055568695,0.2912046313285827,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.785519540309906,0.2983216047286987,0.2853720188140869,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.6995125412940979,0.2077031731605529,0.94941246509552,284.7986755371094,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.266845703125,284.8006591796875,1.0,0.5513646006584167,1.0,1.0,0.0,1.0,-2.869823932647705,2.8698172569274902,6.623864919674816e-06,2.2175815105438232,0.8935655355453491,0.8935655355453491,0.0,147.47348022460938,178.0,36555.82421875,0.0,2072.1240234375,1.0,280.6366271972656,283.4574890136719,291.8191833496094,294.16265869140625,293.1499938964844,293.1499938964844,280.95001220703125,36203.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830017447471619,1.0,0.0,0.0,3.0918099880218506,3.091827154159546,6.37850519069616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.1806640625,0.0,934.2156372070312,1895.4371337890625,0.0,3244.704833984375,0.767286479473114,1.0,0.0,3.0,1.0,0.0
12060660,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8331212401390076,0.380251407623291,0.3446625471115112,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9436149597167968,0.5473153591156006,0.5197305679321289,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8583283424377441,0.4190361201763153,0.2943170666694641,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7706544995307922,0.2995297312736511,0.2868075966835022,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.685208261013031,0.2080495208501815,0.9524375796318054,284.9823303222656,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2678527832031,284.9845275878906,1.0,0.5598719120025635,1.0,1.0,0.0,1.0,-2.879093170166016,2.879086494445801,6.6663615143625066e-06,2.224583148956299,0.8954395651817322,0.8954395651817322,0.0,159.9222412109375,181.0,35588.12890625,0.0,2148.745849609375,1.0,280.935302734375,283.6833801269531,291.7728881835937,294.0355834960937,293.1499938964844,293.1499938964844,281.25,36058.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681322336196899,1.0,0.0,0.0,3.0891425609588623,3.0891597270965576,6.367503715409839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.43310546875,0.0,931.1715087890624,1895.4371337890625,0.0,3105.289306640625,0.7665658593177795,1.0,0.0,3.0,1.0,0.0
12060720,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8331212401390076,0.380251407623291,0.3446625471115112,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9436149597167968,0.5473153591156006,0.5197305679321289,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8583283424377441,0.4190361201763153,0.2943170666694641,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7706544995307922,0.2995297312736511,0.2868075966835022,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.685208261013031,0.2080495208501815,0.9524375796318054,284.9823303222656,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2678527832031,284.9845275878906,1.0,0.5598719120025635,1.0,1.0,0.0,1.0,-2.879093170166016,2.879086494445801,6.6663615143625066e-06,2.224583148956299,0.8954395651817322,0.8954395651817322,0.0,159.9222412109375,181.0,35588.12890625,0.0,2148.745849609375,1.0,280.935302734375,283.6833801269531,291.7728881835937,294.0355834960937,293.1499938964844,293.1499938964844,281.25,36058.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681322336196899,1.0,0.0,0.0,3.0891425609588623,3.0891597270965576,6.367503715409839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.43310546875,0.0,931.1715087890624,1895.4371337890625,0.0,3105.289306640625,0.7665658593177795,1.0,0.0,3.0,1.0,0.0
12060780,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.8255752325057983,0.3812552094459533,0.3457106649875641,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.9330766201019288,0.5490736961364746,0.5213200449943542,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8525602221488953,0.4238381385803222,0.2977619171142578,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.7639753818511963,0.3012700378894806,0.2886121869087219,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.6785737872123718,0.2089347839355468,0.9571643471717834,285.1659851074219,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2796630859375,285.1680908203125,1.0,0.5663138628005981,1.0,1.0,0.0,1.0,-2.894249677658081,2.894243001937866,6.736445357091725e-06,2.236165761947632,0.8997676968574524,0.8997676968574524,0.0,167.50611877441406,184.0,34663.69921875,0.0,2212.02685546875,1.0,281.2352905273437,283.908447265625,291.754638671875,293.9548034667969,293.1499938964844,293.1499938964844,281.54998779296875,35876.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543645739555359,1.0,0.0,0.0,3.093294620513916,3.093311786651612,6.384632342815166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.412109375,0.0,933.33154296875,1895.4371337890625,0.0,2976.166015625,0.7673308253288269,1.0,0.0,3.0,1.0,0.0
12060840,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.8255752325057983,0.3812552094459533,0.3457106649875641,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.9330766201019288,0.5490736961364746,0.5213200449943542,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8525602221488953,0.4238381385803222,0.2977619171142578,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.7639753818511963,0.3012700378894806,0.2886121869087219,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.6785737872123718,0.2089347839355468,0.9571643471717834,285.1659851074219,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2796630859375,285.1680908203125,1.0,0.5663138628005981,1.0,1.0,0.0,1.0,-2.894249677658081,2.894243001937866,6.736445357091725e-06,2.236165761947632,0.8997676968574524,0.8997676968574524,0.0,167.50611877441406,184.0,34663.69921875,0.0,2212.02685546875,1.0,281.2352905273437,283.908447265625,291.754638671875,293.9548034667969,293.1499938964844,293.1499938964844,281.54998779296875,35876.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543645739555359,1.0,0.0,0.0,3.093294620513916,3.093311786651612,6.384632342815166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.412109375,0.0,933.33154296875,1895.4371337890625,0.0,2976.166015625,0.7673308253288269,1.0,0.0,3.0,1.0,0.0
12060900,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.8231630325317383,0.381867915391922,0.346294492483139,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.9298235774040222,0.5502576231956482,0.5224223136901855,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.8511480689048767,0.4263686835765838,0.2995443046092987,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904052734375,0.7620292901992798,0.3022571504116058,0.2895933091640472,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.6766145825386047,0.2095078080892563,0.959977090358734,285.2923583984375,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.286865234375,285.3017883300781,1.0,0.5691025853157043,1.0,1.0,0.0,1.0,-2.902977466583252,2.902970790863037,6.777021553716622e-06,2.24285888671875,0.903259575366974,0.903259575366974,0.0,170.35232543945312,184.0,33897.19921875,0.0,2241.21923828125,1.0,281.4809265136719,284.0711975097656,291.724365234375,293.8324584960937,293.1499938964844,293.1499938964844,281.54998779296875,35773.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461399674415588,1.0,0.0,0.0,3.097978115081787,3.097995519638061,6.403981274161197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.1572265625,0.0,936.427001953125,1895.4371337890625,0.0,2899.131103515625,0.7683061361312866,1.0,0.0,3.0,1.0,0.0
12060960,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.8215007185935974,0.3826153576374054,0.3470140099525451,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.927639365196228,0.5516393780708313,0.5237404108047485,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.8505216836929321,0.4290350675582886,0.3014297187328338,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519287109375,0.7608131766319275,0.3033510148525238,0.2906717360019684,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.6753730177879333,0.2101846039295196,0.9632121324539183,285.3523864746094,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2954406738281,285.3545837402344,1.0,0.571744978427887,1.0,1.0,0.0,1.0,-2.9128758907318115,2.9128689765930176,6.823185231041862e-06,2.250448703765869,0.906590461730957,0.906590461730957,0.0,172.70819091796875,187.0,33859.19140625,0.0,2270.1904296875,1.0,281.53533935546875,284.1364440917969,291.73931884765625,293.8877258300781,293.1499938964844,293.1499938964844,281.25,35676.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425694704055786,1.0,0.0,0.0,3.1048972606658936,3.104914665222168,6.432618420149083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.9599609375,0.0,941.360595703125,1895.4371337890625,0.0,2865.730712890625,0.7697461843490601,1.0,0.0,3.0,1.0,0.0
12061020,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.8173442482948303,0.3825248181819916,0.3475738167762756,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.9225091934204102,0.5529018044471741,0.525585412979126,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8485685586929321,0.4330388903617859,0.3046464920043945,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7578324675559998,0.3046518564224243,0.2923643887042999,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.6724116802215576,0.210920512676239,0.9683353900909424,285.1920471191406,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2957458496094,285.1900634765625,1.0,0.5764195919036865,1.0,1.0,0.0,1.0,-2.927837610244751,2.927830696105957,6.893596037116367e-06,2.262068271636963,0.9086126089096068,0.9086126089096068,0.0,177.5040740966797,175.0,34787.67578125,0.0,2320.476318359375,1.0,281.2631530761719,283.9366149902344,291.82379150390625,294.10504150390625,293.1499938964844,293.1499938964844,280.95001220703125,35714.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860027015209198,1.0,0.0,0.0,3.116159439086914,3.1161768436431885,6.479368153122778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.35107421875,0.0,950.6934204101562,1895.4371337890625,0.0,3029.258544921875,0.7722758054733276,1.0,0.0,3.0,1.0,0.0
12061080,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.8173442482948303,0.3825248181819916,0.3475738167762756,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.9225091934204102,0.5529018044471741,0.525585412979126,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8485685586929321,0.4330388903617859,0.3046464920043945,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7578324675559998,0.3046518564224243,0.2923643887042999,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.6724116802215576,0.210920512676239,0.9683353900909424,285.1920471191406,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2957458496094,285.1900634765625,1.0,0.5764195919036865,1.0,1.0,0.0,1.0,-2.927837610244751,2.927830696105957,6.893596037116367e-06,2.262068271636963,0.9086126089096068,0.9086126089096068,0.0,177.5040740966797,175.0,34787.67578125,0.0,2320.476318359375,1.0,281.2631530761719,283.9366149902344,291.82379150390625,294.10504150390625,293.1499938964844,293.1499938964844,280.95001220703125,35714.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860027015209198,1.0,0.0,0.0,3.116159439086914,3.1161768436431885,6.479368153122778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.35107421875,0.0,950.6934204101562,1895.4371337890625,0.0,3029.258544921875,0.7722758054733276,1.0,0.0,3.0,1.0,0.0
12061140,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8177717328071594,0.381025105714798,0.3464274704456329,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.92425137758255,0.5525593161582947,0.5255293250083923,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8517587184906006,0.4357907176017761,0.3066902756690979,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7594082355499268,0.3049070239067077,0.2927674353122711,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6736149787902832,0.2108060866594314,0.968446969985962,285.00054931640625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2817077636719,284.9980163574219,1.0,0.5755179524421692,1.0,1.0,0.0,1.0,-2.9294798374176025,2.9294729232788086,6.901393135194667e-06,2.26336407661438,0.9077953100204468,0.9077953100204468,0.0,176.3780517578125,163.0,35748.5078125,0.0,2317.760009765625,1.0,280.9642639160156,283.70684814453125,291.8115234375,294.17889404296875,293.1499938964844,293.1499938964844,280.6499938964844,35845.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804391026496887,1.0,0.0,0.0,3.122396469116211,3.1224138736724854,6.505331384687452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.953125,0.0,956.5899047851562,1895.4371337890625,0.0,3220.695556640625,0.7737811803817749,1.0,0.0,3.0,1.0,0.0
12061200,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8177717328071594,0.381025105714798,0.3464274704456329,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.92425137758255,0.5525593161582947,0.5255293250083923,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8517587184906006,0.4357907176017761,0.3066902756690979,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7594082355499268,0.3049070239067077,0.2927674353122711,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6736149787902832,0.2108060866594314,0.968446969985962,285.00054931640625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2817077636719,284.9980163574219,1.0,0.5755179524421692,1.0,1.0,0.0,1.0,-2.9294798374176025,2.9294729232788086,6.901393135194667e-06,2.26336407661438,0.9077953100204468,0.9077953100204468,0.0,176.3780517578125,163.0,35748.5078125,0.0,2317.760009765625,1.0,280.9642639160156,283.70684814453125,291.8115234375,294.17889404296875,293.1499938964844,293.1499938964844,280.6499938964844,35845.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804391026496887,1.0,0.0,0.0,3.122396469116211,3.1224138736724854,6.505331384687452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.953125,0.0,956.5899047851562,1895.4371337890625,0.0,3220.695556640625,0.7737811803817749,1.0,0.0,3.0,1.0,0.0
12061260,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.8218076229095459,0.3789527416229248,0.3444928824901581,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.931142032146454,0.5513295531272888,0.5243630409240723,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.8590128421783447,0.4379716217517853,0.3081400394439697,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7644398212432861,0.3045872151851654,0.2923856973648071,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.6779085397720337,0.2101877480745315,0.9652332067489624,284.8027038574219,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2634582519531,284.79998779296875,1.0,0.571426510810852,1.0,1.0,0.0,1.0,-2.9231793880462646,2.9231724739074707,6.871561708976515e-06,2.258418321609497,0.904287040233612,0.904287040233612,0.0,171.14694213867188,151.0,36615.87109375,0.0,2280.50341796875,1.0,280.66424560546875,283.4736633300781,291.7623596191406,294.1902770996094,293.1499938964844,293.1499938964844,280.3500061035156,36026.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968380689620972,1.0,0.0,0.0,3.1219263076782227,3.121943712234497,6.50337199203932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.57958984375,0.0,957.3657836914062,1895.4371337890625,0.0,3374.092529296875,0.7738332152366638,1.0,0.0,3.0,1.0,0.0
12061320,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.8218076229095459,0.3789527416229248,0.3444928824901581,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.931142032146454,0.5513295531272888,0.5243630409240723,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.8590128421783447,0.4379716217517853,0.3081400394439697,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7644398212432861,0.3045872151851654,0.2923856973648071,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.6779085397720337,0.2101877480745315,0.9652332067489624,284.8027038574219,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2634582519531,284.79998779296875,1.0,0.571426510810852,1.0,1.0,0.0,1.0,-2.9231793880462646,2.9231724739074707,6.871561708976515e-06,2.258418321609497,0.904287040233612,0.904287040233612,0.0,171.14694213867188,151.0,36615.87109375,0.0,2280.50341796875,1.0,280.66424560546875,283.4736633300781,291.7623596191406,294.1902770996094,293.1499938964844,293.1499938964844,280.3500061035156,36026.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968380689620972,1.0,0.0,0.0,3.1219263076782227,3.121943712234497,6.50337199203932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.57958984375,0.0,957.3657836914062,1895.4371337890625,0.0,3374.092529296875,0.7738332152366638,1.0,0.0,3.0,1.0,0.0
12061380,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.603515625,0.8285091519355774,0.3765909969806671,0.3421684503555298,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9417575597763062,0.5495773553848267,0.5225431323051453,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033020019531,0.8695032000541687,0.4398335814476013,0.3092692792415619,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6038818359375,0.7721664309501648,0.3039329349994659,0.2915523946285248,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.6845679879188538,0.2092682123184204,0.9600542783737184,284.60333251953125,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2447814941406,284.6006164550781,1.0,0.5652934312820435,1.0,1.0,0.0,1.0,-2.9123318195343018,2.912324905395508,6.820374892413383e-06,2.249912977218628,0.8981072902679443,0.8981072902679443,0.0,163.43040466308594,139.0,37403.25390625,0.0,2223.1298828125,1.0,280.3642883300781,283.24169921875,291.7098083496094,294.1864013671875,293.1499938964844,293.1499938964844,280.6499938964844,36243.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909615695476532,1.0,0.0,0.0,3.1134109497070312,3.1134285926818848,6.467943762800132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.23779296875,0.0,951.8433227539062,1895.4371337890625,0.0,3493.036865234375,0.7721200585365295,1.0,0.0,3.0,1.0,0.0
12061440,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.603515625,0.8285091519355774,0.3765909969806671,0.3421684503555298,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9417575597763062,0.5495773553848267,0.5225431323051453,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033020019531,0.8695032000541687,0.4398335814476013,0.3092692792415619,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6038818359375,0.7721664309501648,0.3039329349994659,0.2915523946285248,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.6845679879188538,0.2092682123184204,0.9600542783737184,284.60333251953125,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2447814941406,284.6006164550781,1.0,0.5652934312820435,1.0,1.0,0.0,1.0,-2.9123318195343018,2.912324905395508,6.820374892413383e-06,2.249912977218628,0.8981072902679443,0.8981072902679443,0.0,163.43040466308594,139.0,37403.25390625,0.0,2223.1298828125,1.0,280.3642883300781,283.24169921875,291.7098083496094,294.1864013671875,293.1499938964844,293.1499938964844,280.6499938964844,36243.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909615695476532,1.0,0.0,0.0,3.1134109497070312,3.1134285926818848,6.467943762800132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.23779296875,0.0,951.8433227539062,1895.4371337890625,0.0,3493.036865234375,0.7721200585365295,1.0,0.0,3.0,1.0,0.0
12061500,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.833125650882721,0.3758645057678222,0.3410831391811371,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.9486255049705504,0.5490919351577759,0.5216460824012756,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.8762694597244263,0.4411527812480926,0.3098710477352142,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.7772973775863647,0.3038211166858673,0.291119247674942,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.6890114545822144,0.2089492231607437,0.957284450531006,284.6962890625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2401123046875,284.7035827636719,1.0,0.5617486834526062,1.0,1.0,0.0,1.0,-2.9068171977996826,2.906810522079468,6.794245109631447e-06,2.245508909225464,0.8972742557525635,0.8972742557525635,0.0,158.78936767578125,139.0,36496.69140625,0.0,2190.563232421875,1.0,280.58758544921875,283.3730163574219,291.6046447753906,293.9337158203125,293.1499938964844,293.1499938964844,280.6499938964844,36249.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018304944038392,1.0,0.0,0.0,3.108288049697876,3.1083054542541504,6.44667636606755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.0615234375,0.0,947.7418823242188,1895.4371337890625,0.0,3420.64111328125,0.7710196375846863,1.0,0.0,3.0,1.0,0.0
12061560,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.8396505117416382,0.3756856322288513,0.3405244648456573,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.9575772285461426,0.5491799116134644,0.5212931036949158,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.8851596117019653,0.4429554641246795,0.3108296692371368,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.784254252910614,0.3040618896484375,0.2909929156303406,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.6951109170913696,0.2089069783687591,0.955549418926239,284.7396850585937,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2409973144531,284.7408752441406,1.0,0.5581585764884949,1.0,1.0,0.0,1.0,-2.904629945755005,2.90462327003479,6.783670869481284e-06,2.2436628341674805,0.8963456153869629,0.8963456153869629,0.0,153.377197265625,127.0,36264.3203125,0.0,2159.990478515625,1.0,280.6369323730469,283.4250793457031,291.56646728515625,293.8993530273437,293.1499938964844,293.1499938964844,280.95001220703125,36228.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951075673103333,1.0,0.0,0.0,3.1043083667755127,3.104325771331787,6.430178700611577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.11328125,0.0,944.4002685546876,1895.4371337890625,0.0,3357.938232421875,0.7700977921485901,1.0,0.0,3.0,1.0,0.0
