time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061620,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8574774861335754,0.3761768341064453,0.3402624130249023,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9788232445716858,0.5503518581390381,0.5216060280799866,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9081798195838928,0.4473369121551513,0.3133379817008972,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8026459217071533,0.3052223622798919,0.2913950383663177,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7112635970115662,0.2094169110059738,0.9546692371368408,284.91278076171875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2508544921875,284.9147644042969,1.0,0.5510942935943604,1.0,1.0,0.0,1.0,-2.907122611999512,2.907115936279297,6.794772616558475e-06,2.245346784591675,0.8972062468528748,0.8972062468528748,0.0,141.36671447753906,115.0,35235.03125,0.0,2104.719482421875,1.0,280.9354858398437,283.6462707519531,291.50439453125,293.7462463378906,293.1499938964844,293.1499938964844,281.25,36114.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766507506370544,1.0,0.0,0.0,3.0995686054229736,3.099586009979248,6.410558057723392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.9619140625,0.0,939.8656616210938,1895.4371337890625,0.0,3185.185302734375,0.7689445614814758,1.0,0.0,3.0,1.0,0.0
12061680,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8574774861335754,0.3761768341064453,0.3402624130249023,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9788232445716858,0.5503518581390381,0.5216060280799866,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9081798195838928,0.4473369121551513,0.3133379817008972,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8026459217071533,0.3052223622798919,0.2913950383663177,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7112635970115662,0.2094169110059738,0.9546692371368408,284.91278076171875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2508544921875,284.9147644042969,1.0,0.5510942935943604,1.0,1.0,0.0,1.0,-2.907122611999512,2.907115936279297,6.794772616558475e-06,2.245346784591675,0.8972062468528748,0.8972062468528748,0.0,141.36671447753906,115.0,35235.03125,0.0,2104.719482421875,1.0,280.9354858398437,283.6462707519531,291.50439453125,293.7462463378906,293.1499938964844,293.1499938964844,281.25,36114.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766507506370544,1.0,0.0,0.0,3.0995686054229736,3.099586009979248,6.410558057723392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.9619140625,0.0,939.8656616210938,1895.4371337890625,0.0,3185.185302734375,0.7689445614814758,1.0,0.0,3.0,1.0,0.0
12061740,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8786740899085999,0.3772191107273102,0.3406177461147308,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.9984953999519348,0.5521332025527954,0.5225839018821716,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9366502165794371,0.4517949223518371,0.3159814178943634,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8224952816963196,0.3067905306816101,0.2922849059104919,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7281386256217957,0.210378348827362,0.9562296867370604,285.0919189453125,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.26483154296875,285.0946960449219,1.0,0.5451887249946594,1.0,1.0,0.0,1.0,-2.914845943450928,2.914839267730713,6.830572147009661e-06,2.2511565685272217,0.9003406167030334,0.9003406167030334,0.0,130.19985961914062,115.0,34384.046875,0.0,2062.31982421875,1.0,281.22882080078125,283.8717346191406,291.47125244140625,293.6450500488281,293.1499938964844,293.1499938964844,281.25,35959.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620119094848633,1.0,0.0,0.0,3.100683212280273,3.1007003784179688,6.415168627427192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.11328125,0.0,939.7764282226562,1895.4371337890625,0.0,3047.87548828125,0.7690616250038147,1.0,0.0,3.0,1.0,0.0
12061800,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8813683986663818,0.3773639798164367,0.3407148420810699,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9990000128746032,0.5524051785469055,0.5209841132164001,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9402447938919068,0.4524089395999908,0.3163797855377197,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8248767852783203,0.3070173561573028,0.2924525737762451,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.7301958203315735,0.2105260342359542,0.956652283668518,285.0984802246094,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.26678466796875,285.1001281738281,1.0,0.5443384051322937,1.0,1.0,0.0,1.0,-2.914758920669556,2.9147520065307617,6.830645816080505e-06,2.2513022422790527,0.9006609320640564,0.9006609320640564,0.0,128.92955017089844,103.0,34364.82421875,0.0,2055.485107421875,1.0,281.23541259765625,283.8793029785156,291.4765014648437,293.65771484375,293.1499938964844,293.1499938964844,280.95001220703125,35945.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614047765731812,1.0,0.0,0.0,3.101149559020996,3.1011669635772705,6.417099029931705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.44189453125,0.0,940.0599365234376,1895.4371337890625,0.0,3042.1806640625,0.7691490650177002,1.0,0.0,3.0,1.0,0.0
12061860,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8968393206596375,0.3770192563533783,0.340663194656372,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.5561249256134033,0.4954788982868194,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9609861969947816,0.4561288952827453,0.3191169500350952,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.838943362236023,0.3079934418201446,0.2934218645095825,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7423916459083557,0.2110964208841323,0.9590155482292176,284.908935546875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2740783691406,284.9057312011719,1.0,0.5356378555297852,1.0,1.0,0.0,1.0,-2.8883817195892334,2.8883748054504395,6.709524313919246e-06,2.231795310974121,0.8987274765968323,0.8987274765968323,0.0,120.91670989990234,106.0,34876.75,0.0,1974.07470703125,1.0,280.9632568359375,283.65850830078125,291.547607421875,293.8433532714844,293.1499938964844,293.1499938964844,281.25,36026.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758069276809692,1.0,0.0,0.0,3.100965976715088,3.1009833812713623,6.416339601855725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.57177734375,0.0,940.4284057617188,1895.4371337890625,0.0,3177.2734375,0.7691522240638733,1.0,0.0,3.0,1.0,0.0
12061920,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8968393206596375,0.3770192563533783,0.340663194656372,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.5561249256134033,0.4954788982868194,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9609861969947816,0.4561288952827453,0.3191169500350952,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.838943362236023,0.3079934418201446,0.2934218645095825,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7423916459083557,0.2110964208841323,0.9590155482292176,284.908935546875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2740783691406,284.9057312011719,1.0,0.5356378555297852,1.0,1.0,0.0,1.0,-2.8883817195892334,2.8883748054504395,6.709524313919246e-06,2.231795310974121,0.8987274765968323,0.8987274765968323,0.0,120.91670989990234,106.0,34876.75,0.0,1974.07470703125,1.0,280.9632568359375,283.65850830078125,291.547607421875,293.8433532714844,293.1499938964844,293.1499938964844,281.25,36026.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758069276809692,1.0,0.0,0.0,3.100965976715088,3.1009833812713623,6.416339601855725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.57177734375,0.0,940.4284057617188,1895.4371337890625,0.0,3177.2734375,0.7691522240638733,1.0,0.0,3.0,1.0,0.0
12061980,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9073908925056458,0.3769479095935821,0.3401417136192322,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.5627601146697998,0.4783564209938049,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9746455550193788,0.4601143896579742,0.3215428292751312,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8489148616790771,0.3089707493782043,0.2940163016319275,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7509676218032837,0.2116071283817291,0.9599965214729308,285.04351806640625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.29345703125,285.0444641113281,1.0,0.531004011631012,1.0,1.0,0.0,1.0,-2.874423027038574,2.87441635131836,6.642010248469887e-06,2.2197484970092773,0.9010040760040284,0.9010040760040284,0.0,115.86253356933594,124.0,33867.50390625,0.0,1924.8389892578125,1.0,281.2366943359375,283.8420715332031,291.4229431152344,293.604736328125,293.1499938964844,293.1499938964844,280.95001220703125,35940.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661487102508545,1.0,0.0,0.0,3.1025760173797607,3.102593421936035,6.423003924282966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.13525390625,0.0,941.1725463867188,1895.4371337890625,0.0,3086.681396484375,0.7694552540779114,1.0,0.0,3.0,1.0,0.0
12062040,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9073908925056458,0.3769479095935821,0.3401417136192322,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.5627601146697998,0.4783564209938049,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9746455550193788,0.4601143896579742,0.3215428292751312,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8489148616790771,0.3089707493782043,0.2940163016319275,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7509676218032837,0.2116071283817291,0.9599965214729308,285.04351806640625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.29345703125,285.0444641113281,1.0,0.531004011631012,1.0,1.0,0.0,1.0,-2.874423027038574,2.87441635131836,6.642010248469887e-06,2.2197484970092773,0.9010040760040284,0.9010040760040284,0.0,115.86253356933594,124.0,33867.50390625,0.0,1924.8389892578125,1.0,281.2366943359375,283.8420715332031,291.4229431152344,293.604736328125,293.1499938964844,293.1499938964844,280.95001220703125,35940.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661487102508545,1.0,0.0,0.0,3.1025760173797607,3.102593421936035,6.423003924282966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.13525390625,0.0,941.1725463867188,1895.4371337890625,0.0,3086.681396484375,0.7694552540779114,1.0,0.0,3.0,1.0,0.0
12062100,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9077031016349792,0.3768087029457092,0.3401992321014404,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9990000128746032,0.565824568271637,0.4779833853244781,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9762398600578308,0.4620105028152466,0.3229873776435852,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.849612295627594,0.3094218671321869,0.2945383489131927,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7515103816986084,0.2118611633777618,0.9614068865776062,284.92901611328125,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.30340576171875,284.9201965332031,1.0,0.5319276452064514,1.0,1.0,0.0,1.0,-2.878080368041992,2.8780736923217773,6.658190159214428e-06,2.222245216369629,0.8997893333435059,0.8997893333435059,0.0,115.8903579711914,124.0,34542.28125,0.0,1930.912109375,1.0,281.01287841796875,283.696533203125,291.4680480957031,293.7700500488281,293.1499938964844,293.1499938964844,280.95001220703125,35981.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727378845214844,1.0,0.0,0.0,3.103034496307373,3.1030519008636475,6.424901926038729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.5888671875,0.0,941.8040161132812,1895.4371337890625,0.0,3148.491943359375,0.7695580720901489,1.0,0.0,3.0,1.0,0.0
12062160,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9037936925888062,0.3762408792972564,0.3398886620998382,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.5675734281539917,0.4833743274211883,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9739444255828856,0.4635119438171386,0.3241713941097259,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8468611836433411,0.3095987141132355,0.2948639690876007,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7490313053131104,0.2119136452674865,0.9622790217399596,284.8747253417969,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3044738769531,284.8731384277344,1.0,0.5344032645225525,1.0,1.0,0.0,1.0,-2.887040615081787,2.8870339393615723,6.699383447994478e-06,2.2290170192718506,0.8986990451812744,0.8986990451812744,0.0,117.61096954345705,142.0,34690.6484375,0.0,1953.9549560546875,1.0,280.96319580078125,283.6407470703125,291.4558410644531,293.7373352050781,293.1499938964844,293.1499938964844,281.25,36040.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778124451637268,1.0,0.0,0.0,3.101696729660034,3.1017141342163086,6.419364240173309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.9462890625,0.0,941.1035766601562,1895.4371337890625,0.0,3196.07666015625,0.7693290710449219,1.0,0.0,3.0,1.0,0.0
12062220,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8906381726264954,0.3762100338935852,0.339708000421524,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9990000128746032,0.5687006115913391,0.504174530506134,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9631747007369996,0.4675500690937042,0.3268688917160034,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8364246487617493,0.3104987442493438,0.2957231104373932,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7397188544273376,0.2123588919639587,0.9646576642990112,285.0470886230469,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3022155761719,285.0497436523437,1.0,0.5431690216064453,1.0,1.0,0.0,1.0,-2.9189388751983643,2.9189319610595703,6.847616532468237e-06,2.25337028503418,0.9012780785560608,0.9012780785560608,0.0,124.31613159179688,145.0,34090.9609375,0.0,2039.947021484375,1.0,281.2366638183594,283.8562927246094,291.3385009765625,293.5210876464844,293.1499938964844,293.1499938964844,280.95001220703125,35938.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676689863204956,1.0,0.0,0.0,3.1032657623291016,3.103283166885376,6.425860306080722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.3828125,0.0,941.71826171875,1895.4371337890625,0.0,3100.943603515625,0.769611656665802,1.0,0.0,3.0,1.0,0.0
12062280,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8906381726264954,0.3762100338935852,0.339708000421524,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9990000128746032,0.5687006115913391,0.504174530506134,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9631747007369996,0.4675500690937042,0.3268688917160034,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8364246487617493,0.3104987442493438,0.2957231104373932,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7397188544273376,0.2123588919639587,0.9646576642990112,285.0470886230469,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3022155761719,285.0497436523437,1.0,0.5431690216064453,1.0,1.0,0.0,1.0,-2.9189388751983643,2.9189319610595703,6.847616532468237e-06,2.25337028503418,0.9012780785560608,0.9012780785560608,0.0,124.31613159179688,145.0,34090.9609375,0.0,2039.947021484375,1.0,281.2366638183594,283.8562927246094,291.3385009765625,293.5210876464844,293.1499938964844,293.1499938964844,280.95001220703125,35938.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676689863204956,1.0,0.0,0.0,3.1032657623291016,3.103283166885376,6.425860306080722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.3828125,0.0,941.71826171875,1895.4371337890625,0.0,3100.943603515625,0.769611656665802,1.0,0.0,3.0,1.0,0.0
12062340,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8802865743637085,0.3755690157413482,0.3396566808223724,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.5663666725158691,0.5216349959373474,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9545636773109436,0.4710084199905395,0.3296544551849365,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8284284472465515,0.3110816180706024,0.2966722548007965,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.732556164264679,0.2125549614429474,0.96720290184021,284.8967590332031,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2824401855469,284.8953552246094,1.0,0.5503413081169128,1.0,1.0,0.0,1.0,-2.9474315643310547,2.9474246501922607,6.9823772719246335e-06,2.2755513191223145,0.8994256258010864,0.8994256258010864,0.0,130.2216033935547,148.0,35074.72265625,0.0,2117.801025390625,1.0,280.9632873535156,283.6690979003906,291.3836364746094,293.6828918457031,293.1499938964844,293.1499938964844,281.25,36021.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816304802894592,1.0,0.0,0.0,3.103101968765259,3.103119373321533,6.425181595659524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.6796875,0.0,942.114013671875,1895.4371337890625,0.0,3231.85888671875,0.7696277499198914,1.0,0.0,3.0,1.0,0.0
12062400,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8802865743637085,0.3755690157413482,0.3396566808223724,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.5663666725158691,0.5216349959373474,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9545636773109436,0.4710084199905395,0.3296544551849365,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8284284472465515,0.3110816180706024,0.2966722548007965,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.732556164264679,0.2125549614429474,0.96720290184021,284.8967590332031,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2824401855469,284.8953552246094,1.0,0.5503413081169128,1.0,1.0,0.0,1.0,-2.9474315643310547,2.9474246501922607,6.9823772719246335e-06,2.2755513191223145,0.8994256258010864,0.8994256258010864,0.0,130.2216033935547,148.0,35074.72265625,0.0,2117.801025390625,1.0,280.9632873535156,283.6690979003906,291.3836364746094,293.6828918457031,293.1499938964844,293.1499938964844,281.25,36021.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816304802894592,1.0,0.0,0.0,3.103101968765259,3.103119373321533,6.425181595659524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.6796875,0.0,942.114013671875,1895.4371337890625,0.0,3231.85888671875,0.7696277499198914,1.0,0.0,3.0,1.0,0.0
12062460,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.871031641960144,0.3755329847335815,0.3394505083560943,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9984421730041504,0.5631924271583557,0.5343051552772522,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9466955661773682,0.4750486612319946,0.3323323726654053,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8212293386459351,0.311913788318634,0.2974366247653961,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7260560989379883,0.2128865867853164,0.9688664674758912,285.0748596191406,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2713928222656,285.0766296386719,1.0,0.5563772320747375,1.0,1.0,0.0,1.0,-2.968567371368408,2.968560218811035,7.083150194375776e-06,2.291987657546997,0.9024009704589844,0.9024009704589844,0.0,135.65122985839844,151.0,34456.34765625,0.0,2181.7685546875,1.0,281.2366943359375,283.883056640625,291.2669372558594,293.471435546875,293.1499938964844,293.1499938964844,280.95001220703125,35912.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735013008117676,1.0,0.0,0.0,3.10561203956604,3.105629205703736,6.435579962271731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.46923828125,0.0,943.4385986328124,1895.4371337890625,0.0,3155.652099609375,0.770114004611969,1.0,0.0,3.0,1.0,0.0
12062520,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.871031641960144,0.3755329847335815,0.3394505083560943,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9984421730041504,0.5631924271583557,0.5343051552772522,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9466955661773682,0.4750486612319946,0.3323323726654053,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8212293386459351,0.311913788318634,0.2974366247653961,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7260560989379883,0.2128865867853164,0.9688664674758912,285.0748596191406,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2713928222656,285.0766296386719,1.0,0.5563772320747375,1.0,1.0,0.0,1.0,-2.968567371368408,2.968560218811035,7.083150194375776e-06,2.291987657546997,0.9024009704589844,0.9024009704589844,0.0,135.65122985839844,151.0,34456.34765625,0.0,2181.7685546875,1.0,281.2366943359375,283.883056640625,291.2669372558594,293.471435546875,293.1499938964844,293.1499938964844,280.95001220703125,35912.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735013008117676,1.0,0.0,0.0,3.10561203956604,3.105629205703736,6.435579962271731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.46923828125,0.0,943.4385986328124,1895.4371337890625,0.0,3155.652099609375,0.770114004611969,1.0,0.0,3.0,1.0,0.0
12062580,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8598110675811768,0.374716579914093,0.3393504023551941,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.98752623796463,0.560532808303833,0.5320379137992859,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9358031749725342,0.4783434569835663,0.335088700056076,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8119787573814392,0.312336802482605,0.2983247339725494,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7178487181663513,0.2129510194063186,0.9711644649505616,284.8934326171875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.26287841796875,284.8912353515625,1.0,0.5607331395149231,1.0,1.0,0.0,1.0,-2.972874164581299,2.972867012023926,7.103798907337477e-06,2.2953481674194336,0.9002624154090881,0.9002624154090881,0.0,142.03904724121094,154.0,35156.890625,0.0,2221.683837890625,1.0,280.9632568359375,283.6741638183594,291.3043518066406,293.6143493652344,293.1499938964844,293.1499938964844,280.6499938964844,36013.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873892426490784,1.0,0.0,0.0,3.1058380603790283,3.1058554649353027,6.436517310248746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.07421875,0.0,944.264404296875,1895.4371337890625,0.0,3285.78369140625,0.7702300548553467,1.0,0.0,3.0,1.0,0.0
12062640,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8598110675811768,0.374716579914093,0.3393504023551941,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.98752623796463,0.560532808303833,0.5320379137992859,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9358031749725342,0.4783434569835663,0.335088700056076,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8119787573814392,0.312336802482605,0.2983247339725494,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7178487181663513,0.2129510194063186,0.9711644649505616,284.8934326171875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.26287841796875,284.8912353515625,1.0,0.5607331395149231,1.0,1.0,0.0,1.0,-2.972874164581299,2.972867012023926,7.103798907337477e-06,2.2953481674194336,0.9002624154090881,0.9002624154090881,0.0,142.03904724121094,154.0,35156.890625,0.0,2221.683837890625,1.0,280.9632568359375,283.6741638183594,291.3043518066406,293.6143493652344,293.1499938964844,293.1499938964844,280.6499938964844,36013.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873892426490784,1.0,0.0,0.0,3.1058380603790283,3.1058554649353027,6.436517310248746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.07421875,0.0,944.264404296875,1895.4371337890625,0.0,3285.78369140625,0.7702300548553467,1.0,0.0,3.0,1.0,0.0
12062700,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.8544653654098511,0.3738252818584442,0.3388091325759887,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.9821041822433472,0.5592417120933533,0.5309711694717407,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.9305790662765504,0.4795263707637787,0.336104154586792,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.8074101805686951,0.312208890914917,0.2984313368797302,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7137722969055176,0.2127107232809066,0.9710693359375,284.7571716308594,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2561950683594,284.7476501464844,1.0,0.5623887777328491,1.0,1.0,0.0,1.0,-2.9721791744232178,2.9721720218658447,7.1004383244144265e-06,2.2947943210601807,0.897668719291687,0.897668719291687,0.0,144.9793243408203,154.0,35853.05859375,0.0,2235.363037109375,1.0,280.7184143066406,283.5048522949219,291.3194580078125,293.7308044433594,293.1499938964844,293.1499938964844,280.6499938964844,36102.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976277709007263,1.0,0.0,0.0,3.1036171913146973,3.1036343574523926,6.42731492916937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.23583984375,0.0,943.0406494140624,1895.4371337890625,0.0,3381.46142578125,0.7697873115539551,1.0,0.0,3.0,1.0,0.0
12062760,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.8491420149803162,0.372701346874237,0.337977647781372,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.9765074253082277,0.5578574538230896,0.5297935605049133,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9253345131874084,0.4804776310920715,0.3368977308273315,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.8026729822158813,0.3118849694728851,0.298311322927475,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.7094816565513611,0.2122998982667923,0.9700896739959716,284.6932678222656,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2479858398437,284.6907958984375,1.0,0.5637224912643433,1.0,1.0,0.0,1.0,-2.9693992137908936,2.9693922996521,7.087113772286102e-06,2.2926270961761475,0.8952711820602417,0.8952711820602417,0.0,147.83726501464844,157.0,35906.96484375,0.0,2244.9296875,1.0,280.6644897460937,283.439453125,291.27947998046875,293.6544189453125,293.1499938964844,293.1499938964844,280.95001220703125,36192.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031886458396912,1.0,0.0,0.0,3.099187135696411,3.099204540252685,6.408980084415816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.09619140625,0.0,940.0567626953124,1895.4371337890625,0.0,3433.288818359375,0.7688984870910645,1.0,0.0,3.0,1.0,0.0
12062820,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8419516682624817,0.3718958795070648,0.3369724452495575,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.968359351158142,0.5568032264709473,0.5284146070480347,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9190483689308168,0.4837663471698761,0.3389685750007629,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7961937189102173,0.3120112419128418,0.298328697681427,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7032283544540405,0.2119941711425781,0.9686196446418762,284.8514709472656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2452392578125,284.8544616699219,1.0,0.5660118460655212,1.0,1.0,0.0,1.0,-2.9672653675079346,2.9672584533691406,7.076378551573725e-06,2.2907397747039795,0.8951184749603271,0.8951184749603271,0.0,152.0847625732422,160.0,35046.0234375,0.0,2262.6640625,1.0,280.9366455078125,283.6390075683594,291.13800048828125,293.3848571777344,293.1499938964844,293.1499938964844,281.25,36137.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904375433921814,1.0,0.0,0.0,3.093357563018799,3.093374729156494,6.38489211723936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.39697265625,0.0,935.0331420898438,1895.4371337890625,0.0,3314.299560546875,0.7675727605819702,1.0,0.0,3.0,1.0,0.0
12062880,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8419516682624817,0.3718958795070648,0.3369724452495575,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.968359351158142,0.5568032264709473,0.5284146070480347,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9190483689308168,0.4837663471698761,0.3389685750007629,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7961937189102173,0.3120112419128418,0.298328697681427,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7032283544540405,0.2119941711425781,0.9686196446418762,284.8514709472656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2452392578125,284.8544616699219,1.0,0.5660118460655212,1.0,1.0,0.0,1.0,-2.9672653675079346,2.9672584533691406,7.076378551573725e-06,2.2907397747039795,0.8951184749603271,0.8951184749603271,0.0,152.0847625732422,160.0,35046.0234375,0.0,2262.6640625,1.0,280.9366455078125,283.6390075683594,291.13800048828125,293.3848571777344,293.1499938964844,293.1499938964844,281.25,36137.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904375433921814,1.0,0.0,0.0,3.093357563018799,3.093374729156494,6.38489211723936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.39697265625,0.0,935.0331420898438,1895.4371337890625,0.0,3314.299560546875,0.7675727605819702,1.0,0.0,3.0,1.0,0.0
12062940,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8394575715065002,0.3726298213005066,0.3374029695987701,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.9652138948440552,0.5576660633087158,0.5289003849029541,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.918426275253296,0.4884014129638672,0.3420069515705108,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7941526174545288,0.3132023513317108,0.2992857098579407,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7010753154754639,0.2125633358955383,0.9705662727355956,285.0750427246094,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2563171386719,285.0779724121094,1.0,0.5685177445411682,1.0,1.0,0.0,1.0,-2.975499153137207,2.975492238998413,7.115274911484448e-06,2.296910285949707,0.8984995484352112,0.8984995484352112,0.0,154.42579650878906,160.0,34431.55078125,0.0,2289.1884765625,1.0,281.23345947265625,283.88604736328125,291.08453369140625,293.2611389160156,293.1499938964844,293.1499938964844,281.25,35963.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742292523384094,1.0,0.0,0.0,3.094187021255493,3.094204425811768,6.388316933225724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.62744140625,0.0,934.595703125,1895.4371337890625,0.0,3162.478759765625,0.7676109075546265,1.0,0.0,3.0,1.0,0.0
12063000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8394108414649963,0.3726691603660583,0.3374429941177368,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9651486873626708,0.5577176809310913,0.5289507508277893,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9184703230857848,0.4886035323143005,0.3421506285667419,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.7941250205039978,0.3132629692554474,0.2993438839912414,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7010416984558105,0.2125982642173767,0.9707214832305908,285.0777587890625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2568664550781,285.0804138183594,1.0,0.5686348676681519,1.0,1.0,0.0,1.0,-2.976036787033081,2.976029872894287,7.117839231796097e-06,2.2973222732543945,0.8986032009124756,0.8986032009124756,0.0,154.50350952148438,163.0,34432.69921875,0.0,2290.543212890625,1.0,281.2353820800781,283.88873291015625,291.0862731933594,293.26519775390625,293.1499938964844,293.1499938964844,281.54998779296875,35958.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739994168281555,1.0,0.0,0.0,3.094329595565796,3.0943470001220703,6.388905831045122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.40478515625,0.0,934.6793823242188,1895.4371337890625,0.0,3160.323486328125,0.7676371335983276,1.0,0.0,3.0,1.0,0.0
12063060,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.8388086557388306,0.374209851026535,0.3387202322483063,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.9642015099525452,0.5596737861633301,0.5306242108345032,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.9202598929405212,0.4942380487918854,0.3459705114364624,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.7940502762794495,0.3152112066745758,0.3010808229446411,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.7008542418479919,0.2138480991125106,0.9758845567703248,285.3074645996094,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.27471923828125,285.31005859375,1.0,0.5718755722045898,1.0,1.0,0.0,1.0,-2.9924638271331787,2.9924566745758057,7.196402293629944e-06,2.309903621673584,0.9051836133003236,0.9051836133003236,0.0,156.3177947998047,166.0,33891.1171875,0.0,2329.293701171875,1.0,281.5353698730469,284.13922119140625,291.072509765625,293.2095031738281,293.1499938964844,293.1499938964844,281.25,35736.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613206148147583,1.0,0.0,0.0,3.103634595870972,3.103651762008667,6.427387688745512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.84130859375,0.0,940.7249755859376,1895.4371337890625,0.0,3041.39111328125,0.7695199847221375,1.0,0.0,3.0,1.0,0.0
12063120,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.8388086557388306,0.374209851026535,0.3387202322483063,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.9642015099525452,0.5596737861633301,0.5306242108345032,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.9202598929405212,0.4942380487918854,0.3459705114364624,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.7940502762794495,0.3152112066745758,0.3010808229446411,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.7008542418479919,0.2138480991125106,0.9758845567703248,285.3074645996094,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.27471923828125,285.31005859375,1.0,0.5718755722045898,1.0,1.0,0.0,1.0,-2.9924638271331787,2.9924566745758057,7.196402293629944e-06,2.309903621673584,0.9051836133003236,0.9051836133003236,0.0,156.3177947998047,166.0,33891.1171875,0.0,2329.293701171875,1.0,281.5353698730469,284.13922119140625,291.072509765625,293.2095031738281,293.1499938964844,293.1499938964844,281.25,35736.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613206148147583,1.0,0.0,0.0,3.103634595870972,3.103651762008667,6.427387688745512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.84130859375,0.0,940.7249755859376,1895.4371337890625,0.0,3041.39111328125,0.7695199847221375,1.0,0.0,3.0,1.0,0.0
12063180,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.8361185193061829,0.374127596616745,0.3392866253852844,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.960914134979248,0.5600494742393494,0.5316702723503113,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.919395923614502,0.498297244310379,0.3492678105831146,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7921249866485596,0.316289871931076,0.3025426864624023,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.6991143822669983,0.2145557403564453,0.98067969083786,285.1227722167969,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2766418457031,285.1206970214844,1.0,0.5752951502799988,1.0,1.0,0.0,1.0,-3.005901575088501,3.005894184112549,7.261528935487149e-06,2.3204262256622314,0.906086266040802,0.906086266040802,0.0,159.2015380859375,169.0,34636.95703125,0.0,2368.43798828125,1.0,281.26318359375,283.9286193847656,291.1610412597656,293.4256591796875,293.1499938964844,293.1499938964844,280.95001220703125,35790.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786035180091858,1.0,0.0,0.0,3.1121809482574463,3.1121983528137207,6.462834107878734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.76611328125,0.0,947.9575805664062,1895.4371337890625,0.0,3203.491943359375,0.7714517712593079,1.0,0.0,3.0,1.0,0.0
12063240,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.8361185193061829,0.374127596616745,0.3392866253852844,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.960914134979248,0.5600494742393494,0.5316702723503113,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.919395923614502,0.498297244310379,0.3492678105831146,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7921249866485596,0.316289871931076,0.3025426864624023,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.6991143822669983,0.2145557403564453,0.98067969083786,285.1227722167969,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2766418457031,285.1206970214844,1.0,0.5752951502799988,1.0,1.0,0.0,1.0,-3.005901575088501,3.005894184112549,7.261528935487149e-06,2.3204262256622314,0.906086266040802,0.906086266040802,0.0,159.2015380859375,169.0,34636.95703125,0.0,2368.43798828125,1.0,281.26318359375,283.9286193847656,291.1610412597656,293.4256591796875,293.1499938964844,293.1499938964844,280.95001220703125,35790.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786035180091858,1.0,0.0,0.0,3.1121809482574463,3.1121983528137207,6.462834107878734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.76611328125,0.0,947.9575805664062,1895.4371337890625,0.0,3203.491943359375,0.7714517712593079,1.0,0.0,3.0,1.0,0.0
12063300,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8332642316818237,0.3734046518802643,0.3389194011688232,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9574448466300964,0.5594494342803955,0.5314373970031738,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9170785546302797,0.4996590316295624,0.3504266738891601,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7896961569786072,0.3163319528102875,0.3028216958045959,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.6968740224838257,0.2145169377326965,0.9814929962158204,284.9671936035156,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2713928222656,284.95660400390625,1.0,0.5767526030540466,1.0,1.0,0.0,1.0,-3.007892370223999,3.007884979248047,7.271269168995786e-06,2.3220138549804688,0.9047072529792786,0.9047072529792786,0.0,161.26622009277344,169.0,35241.3359375,0.0,2382.662841796875,1.0,281.0180969238281,283.7497863769531,291.18658447265625,293.55621337890625,293.1499938964844,293.1499938964844,280.95001220703125,35869.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905885219573975,1.0,0.0,0.0,3.1144068241119385,3.114424228668213,6.472081963693199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.28369140625,0.0,950.2653198242188,1895.4371337890625,0.0,3315.710693359375,0.771990954875946,1.0,0.0,3.0,1.0,0.0
12063360,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8296689391136169,0.3723553121089935,0.3381665050983429,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9529802799224854,0.5584373474121094,0.5307241082191467,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9138601422309875,0.5006935000419617,0.3512860834598541,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7865166068077087,0.3160932064056396,0.302793949842453,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.693894624710083,0.2142346650362014,0.9811291694641112,284.8966064453125,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2633056640625,284.89404296875,1.0,0.577963650226593,1.0,1.0,0.0,1.0,-3.006697416305542,3.00669002532959,7.2655820986256e-06,2.321129322052002,0.9035905599594116,0.9035905599594116,0.0,163.61709594726562,172.0,35297.5234375,0.0,2392.529052734375,1.0,280.96435546875,283.67919921875,291.1507568359375,293.4843139648437,293.1499938964844,293.1499938964844,280.6499938964844,35953.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971480131149292,1.0,0.0,0.0,3.1144726276397705,3.114490032196045,6.47235538053792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.4140625,0.0,950.8533935546876,1895.4371337890625,0.0,3376.9853515625,0.7721020579338074,1.0,0.0,3.0,1.0,0.0
12063420,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.8221556544303894,0.369815319776535,0.3362261652946472,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.9433206915855408,0.5557849407196045,0.5286417603492737,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.9072381258010864,0.5022833347320557,0.3526511192321777,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.7797473073005676,0.3151456415653229,0.3022523820400238,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.6873822808265686,0.2132225930690765,0.9782246947288512,284.66583251953125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.244873046875,284.6632080078125,1.0,0.579766035079956,1.0,1.0,0.0,1.0,-2.999366521835327,2.999359369277954,7.230240953504108e-06,2.3154892921447754,0.8979774117469788,0.8979774117469788,0.0,168.32318115234375,175.0,35864.328125,0.0,2403.18603515625,1.0,280.6643981933594,283.42791748046875,291.1109313964844,293.4847412109375,293.1499938964844,293.1499938964844,280.95001220703125,36175.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100966453552246,1.0,0.0,0.0,3.1085333824157715,3.108551025390625,6.447693863265158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.02783203125,0.0,947.4688110351562,1895.4371337890625,0.0,3497.50048828125,0.770967960357666,1.0,0.0,3.0,1.0,0.0
