time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063480,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.8221556544303894,0.369815319776535,0.3362261652946472,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.9433206915855408,0.5557849407196045,0.5286417603492737,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.9072381258010864,0.5022833347320557,0.3526511192321777,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.7797473073005676,0.3151456415653229,0.3022523820400238,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.6873822808265686,0.2132225930690765,0.9782246947288512,284.66583251953125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.244873046875,284.6632080078125,1.0,0.579766035079956,1.0,1.0,0.0,1.0,-2.999366521835327,2.999359369277954,7.230240953504108e-06,2.3154892921447754,0.8979774117469788,0.8979774117469788,0.0,168.32318115234375,175.0,35864.328125,0.0,2403.18603515625,1.0,280.6643981933594,283.42791748046875,291.1109313964844,293.4847412109375,293.1499938964844,293.1499938964844,280.95001220703125,36175.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100966453552246,1.0,0.0,0.0,3.1085333824157715,3.108551025390625,6.447693863265158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.02783203125,0.0,947.4688110351562,1895.4371337890625,0.0,3497.50048828125,0.770967960357666,1.0,0.0,3.0,1.0,0.0
12063540,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8169743418693542,0.3688820600509643,0.3349840641021728,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9364011883735656,0.5546725392341614,0.5271556377410889,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9036797285079956,0.5054739713668823,0.3545442223548889,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7751388549804688,0.3150369226932525,0.301946222782135,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6827025413513184,0.2127328068017959,0.9755388498306274,284.8484802246094,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2415771484375,284.8504943847656,1.0,0.5812361240386963,1.0,1.0,0.0,1.0,-2.9947521686553955,2.9947450160980225,7.207536782516399e-06,2.311723232269287,0.8980129361152649,0.8980129361152649,0.0,171.76466369628906,178.0,35132.1328125,0.0,2412.323486328125,1.0,280.936767578125,283.6371765136719,290.9880676269531,293.23101806640625,293.1499938964844,293.1499938964844,281.25,36120.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940127491950989,1.0,0.0,0.0,3.1032938957214355,3.10331130027771,6.425976266655198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.2255859375,0.0,942.8951416015624,1895.4371337890625,0.0,3347.713623046875,0.7697774171829224,1.0,0.0,3.0,1.0,0.0
12063600,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8169743418693542,0.3688820600509643,0.3349840641021728,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9364011883735656,0.5546725392341614,0.5271556377410889,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9036797285079956,0.5054739713668823,0.3545442223548889,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7751388549804688,0.3150369226932525,0.301946222782135,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6827025413513184,0.2127328068017959,0.9755388498306274,284.8484802246094,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2415771484375,284.8504943847656,1.0,0.5812361240386963,1.0,1.0,0.0,1.0,-2.9947521686553955,2.9947450160980225,7.207536782516399e-06,2.311723232269287,0.8980129361152649,0.8980129361152649,0.0,171.76466369628906,178.0,35132.1328125,0.0,2412.323486328125,1.0,280.936767578125,283.6371765136719,290.9880676269531,293.23101806640625,293.1499938964844,293.1499938964844,281.25,36120.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940127491950989,1.0,0.0,0.0,3.1032938957214355,3.10331130027771,6.425976266655198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.2255859375,0.0,942.8951416015624,1895.4371337890625,0.0,3347.713623046875,0.7697774171829224,1.0,0.0,3.0,1.0,0.0
12063660,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.815522313117981,0.3695836663246155,0.335380882024765,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.934232532978058,0.5554450750350952,0.5275724530220032,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9043471813201904,0.5103145241737366,0.3577137589454651,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.774106502532959,0.3161554336547851,0.3028077483177185,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.6814419031143188,0.2132469117641449,0.9770908355712892,285.07110595703125,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2532958984375,285.073486328125,1.0,0.583337664604187,1.0,1.0,0.0,1.0,-3.0024309158325195,3.0024237632751465,7.244270364026306e-06,2.317533016204834,0.901387333869934,0.901387333869934,0.0,173.60031127929688,181.0,34476.92578125,0.0,2435.85693359375,1.0,281.2355041503906,283.8838806152344,290.9638977050781,293.1374206542969,293.1499938964844,293.1499938964844,280.95001220703125,35954.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755843043327332,1.0,0.0,0.0,3.104437351226806,3.104454755783081,6.430713597183058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.46484375,0.0,942.7609252929688,1895.4371337890625,0.0,3175.18603515625,0.7698926329612732,1.0,0.0,3.0,1.0,0.0
12063720,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.815522313117981,0.3695836663246155,0.335380882024765,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.934232532978058,0.5554450750350952,0.5275724530220032,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9043471813201904,0.5103145241737366,0.3577137589454651,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.774106502532959,0.3161554336547851,0.3028077483177185,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.6814419031143188,0.2132469117641449,0.9770908355712892,285.07110595703125,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2532958984375,285.073486328125,1.0,0.583337664604187,1.0,1.0,0.0,1.0,-3.0024309158325195,3.0024237632751465,7.244270364026306e-06,2.317533016204834,0.901387333869934,0.901387333869934,0.0,173.60031127929688,181.0,34476.92578125,0.0,2435.85693359375,1.0,281.2355041503906,283.8838806152344,290.9638977050781,293.1374206542969,293.1499938964844,293.1499938964844,280.95001220703125,35954.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755843043327332,1.0,0.0,0.0,3.104437351226806,3.104454755783081,6.430713597183058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.46484375,0.0,942.7609252929688,1895.4371337890625,0.0,3175.18603515625,0.7698926329612732,1.0,0.0,3.0,1.0,0.0
12063780,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8130276799201965,0.3689984381198883,0.3354369401931762,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9308730959892272,0.5550423860549927,0.5278096795082092,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9038198590278624,0.5138339996337891,0.3606067895889282,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7723309397697449,0.3166839778423309,0.3036954402923584,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.679669201374054,0.2134623229503631,0.9794326424598694,284.8837280273437,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2534484863281,284.88153076171875,1.0,0.5857985019683838,1.0,1.0,0.0,1.0,-3.010155439376831,3.010148048400879,7.281964371941285e-06,2.3236539363861084,0.8990820050239563,0.8990820050239563,0.0,176.15501403808594,184.0,35125.74609375,0.0,2463.25927734375,1.0,280.9632263183594,283.6736755371094,291.0718688964844,293.3609619140625,293.1499938964844,293.1499938964844,281.25,36046.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876428008079529,1.0,0.0,0.0,3.103488206863404,3.1035056114196777,6.426781169466267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.30517578125,0.0,942.5800170898438,1895.4371337890625,0.0,3288.156494140625,0.7697349786758423,1.0,0.0,3.0,1.0,0.0
12063840,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8130276799201965,0.3689984381198883,0.3354369401931762,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9308730959892272,0.5550423860549927,0.5278096795082092,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9038198590278624,0.5138339996337891,0.3606067895889282,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7723309397697449,0.3166839778423309,0.3036954402923584,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.679669201374054,0.2134623229503631,0.9794326424598694,284.8837280273437,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2534484863281,284.88153076171875,1.0,0.5857985019683838,1.0,1.0,0.0,1.0,-3.010155439376831,3.010148048400879,7.281964371941285e-06,2.3236539363861084,0.8990820050239563,0.8990820050239563,0.0,176.15501403808594,184.0,35125.74609375,0.0,2463.25927734375,1.0,280.9632263183594,283.6736755371094,291.0718688964844,293.3609619140625,293.1499938964844,293.1499938964844,281.25,36046.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876428008079529,1.0,0.0,0.0,3.103488206863404,3.1035056114196777,6.426781169466267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.30517578125,0.0,942.5800170898438,1895.4371337890625,0.0,3288.156494140625,0.7697349786758423,1.0,0.0,3.0,1.0,0.0
12063900,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8108339905738831,0.368702083826065,0.3350419700145721,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9280314445495604,0.5547628402709961,0.5274342894554138,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9025617837905884,0.515617311000824,0.3617286682128906,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7706059217453003,0.3168793320655823,0.3038475811481476,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6779951453208923,0.213497057557106,0.9796169996261596,285.0083923339844,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2531433105469,285.0177001953125,1.0,0.5868999361991882,1.0,1.0,0.0,1.0,-3.010979652404785,3.010972499847412,7.285882929863874e-06,2.324259996414185,0.9006357192993164,0.9006357192993164,0.0,177.85752868652344,184.0,34533.52734375,0.0,2473.53857421875,1.0,281.1871337890625,283.8221435546875,291.0045166015625,293.17303466796875,293.1499938964844,293.1499938964844,281.25,35996.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818309307098389,1.0,0.0,0.0,3.1034178733825684,3.1034352779388428,6.4264901311617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.22802734375,0.0,942.21044921875,1895.4371337890625,0.0,3233.73681640625,0.7697180509567261,1.0,0.0,3.0,1.0,0.0
12063960,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8095820546150208,0.3688816130161285,0.335083931684494,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.926328718662262,0.5549672245979309,0.5274947881698608,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9023317098617554,0.5178914070129395,0.3632091879844665,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7696931958198547,0.3173686265945434,0.3042430579662323,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.6770667433738708,0.2137492448091507,0.980557918548584,285.0682678222656,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2573547363281,285.0701904296875,1.0,0.588106632232666,1.0,1.0,0.0,1.0,-3.014483690261841,3.014476537704468,7.30270721760462e-06,2.326903820037842,0.9020719528198242,0.9020719528198242,0.0,179.13795471191406,187.0,34452.0625,0.0,2486.66015625,1.0,281.23681640625,283.88330078125,290.9949645996094,293.18719482421875,293.1499938964844,293.1499938964844,280.95001220703125,35927.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775413036346436,1.0,0.0,0.0,3.105442762374878,3.105459928512573,6.434878514482989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.52197265625,0.0,943.3994750976562,1895.4371337890625,0.0,3193.53466796875,0.7700892686843872,1.0,0.0,3.0,1.0,0.0
12064020,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8061067461967468,0.3679604828357696,0.334780216217041,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9218624234199524,0.5540998578071594,0.5272403955459595,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9008651375770568,0.5210813879966736,0.3658358454704284,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7671343684196472,0.3176139295101166,0.3048526644706726,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6745750308036804,0.2137622833251953,0.9820458889007568,284.8739013671875,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.25421142578125,284.8714904785156,1.0,0.5905131101608276,1.0,1.0,0.0,1.0,-3.0195024013519287,3.019495248794556,7.327357252506772e-06,2.33091139793396,0.8995816111564636,0.8995816111564636,0.0,182.22271728515625,190.0,35055.19921875,0.0,2511.931640625,1.0,280.9632873535156,283.6673889160156,291.07037353515625,293.3627319335937,293.1499938964844,293.1499938964844,281.25,36036.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895105719566345,1.0,0.0,0.0,3.104853630065918,3.1048710346221924,6.432437658077106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.71435546875,0.0,943.6173095703124,1895.4371337890625,0.0,3305.630126953125,0.7700294852256775,1.0,0.0,3.0,1.0,0.0
12064080,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8061067461967468,0.3679604828357696,0.334780216217041,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9218624234199524,0.5540998578071594,0.5272403955459595,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9008651375770568,0.5210813879966736,0.3658358454704284,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7671343684196472,0.3176139295101166,0.3048526644706726,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6745750308036804,0.2137622833251953,0.9820458889007568,284.8739013671875,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.25421142578125,284.8714904785156,1.0,0.5905131101608276,1.0,1.0,0.0,1.0,-3.0195024013519287,3.019495248794556,7.327357252506772e-06,2.33091139793396,0.8995816111564636,0.8995816111564636,0.0,182.22271728515625,190.0,35055.19921875,0.0,2511.931640625,1.0,280.9632873535156,283.6673889160156,291.07037353515625,293.3627319335937,293.1499938964844,293.1499938964844,281.25,36036.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895105719566345,1.0,0.0,0.0,3.104853630065918,3.1048710346221924,6.432437658077106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.71435546875,0.0,943.6173095703124,1895.4371337890625,0.0,3305.630126953125,0.7700294852256775,1.0,0.0,3.0,1.0,0.0
12064140,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8022856712341309,0.3676814436912536,0.3342658579349518,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9170812368392944,0.5537614226341248,0.5266534090042114,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8991310000419617,0.5249819159507751,0.3683138489723205,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7642925977706909,0.3181251287460327,0.3052250742912292,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6717602610588074,0.213911160826683,0.9825306534767152,285.0541687011719,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2567138671875,285.0559387207031,1.0,0.5926961898803711,1.0,1.0,0.0,1.0,-3.022178888320923,3.0221714973449707,7.34010382075212e-06,2.332871675491333,0.9023553133010864,0.9023553133010864,0.0,185.3753356933593,193.0,34341.96875,0.0,2533.224365234375,1.0,281.2367248535156,283.873779296875,290.9878234863281,293.1747131347656,293.1499938964844,293.1499938964844,280.95001220703125,35930.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776394724845886,1.0,0.0,0.0,3.106731414794922,3.1067488193511963,6.440220658987528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.3525390625,0.0,944.4530029296876,1895.4371337890625,0.0,3194.455078125,0.7703784108161926,1.0,0.0,3.0,1.0,0.0
12064200,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8022856712341309,0.3676814436912536,0.3342658579349518,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9170812368392944,0.5537614226341248,0.5266534090042114,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8991310000419617,0.5249819159507751,0.3683138489723205,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7642925977706909,0.3181251287460327,0.3052250742912292,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6717602610588074,0.213911160826683,0.9825306534767152,285.0541687011719,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2567138671875,285.0559387207031,1.0,0.5926961898803711,1.0,1.0,0.0,1.0,-3.022178888320923,3.0221714973449707,7.34010382075212e-06,2.332871675491333,0.9023553133010864,0.9023553133010864,0.0,185.3753356933593,193.0,34341.96875,0.0,2533.224365234375,1.0,281.2367248535156,283.873779296875,290.9878234863281,293.1747131347656,293.1499938964844,293.1499938964844,280.95001220703125,35930.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776394724845886,1.0,0.0,0.0,3.106731414794922,3.1067488193511963,6.440220658987528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.3525390625,0.0,944.4530029296876,1895.4371337890625,0.0,3194.455078125,0.7703784108161926,1.0,0.0,3.0,1.0,0.0
12064260,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7987412810325623,0.366654098033905,0.333859920501709,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9127236604690552,0.5527113676071167,0.5262156128883362,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8976418972015381,0.5280506610870361,0.3708561360836029,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.761738121509552,0.3182474672794342,0.3057128489017486,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6692532300949097,0.2138271778821945,0.9835602045059204,284.8567199707031,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2528076171875,284.8542175292969,1.0,0.5949658751487732,1.0,1.0,0.0,1.0,-3.026054859161377,3.026047468185425,7.359240953519475e-06,2.3359899520874023,0.8996145129203796,0.8996145129203796,0.0,188.49676513671875,196.0,34913.50390625,0.0,2556.652099609375,1.0,280.9632568359375,283.6557922363281,291.0674743652344,293.3505249023437,293.1499938964844,293.1499938964844,281.25,36047.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881585597991943,1.0,0.0,0.0,3.1057469844818115,3.105764389038086,6.43613986994751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.2314453125,0.0,944.4058227539062,1895.4371337890625,0.0,3292.982177734375,0.7702381014823914,1.0,0.0,3.0,1.0,0.0
12064320,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7987412810325623,0.366654098033905,0.333859920501709,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9127236604690552,0.5527113676071167,0.5262156128883362,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8976418972015381,0.5280506610870361,0.3708561360836029,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.761738121509552,0.3182474672794342,0.3057128489017486,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6692532300949097,0.2138271778821945,0.9835602045059204,284.8567199707031,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2528076171875,284.8542175292969,1.0,0.5949658751487732,1.0,1.0,0.0,1.0,-3.026054859161377,3.026047468185425,7.359240953519475e-06,2.3359899520874023,0.8996145129203796,0.8996145129203796,0.0,188.49676513671875,196.0,34913.50390625,0.0,2556.652099609375,1.0,280.9632568359375,283.6557922363281,291.0674743652344,293.3505249023437,293.1499938964844,293.1499938964844,281.25,36047.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881585597991943,1.0,0.0,0.0,3.1057469844818115,3.105764389038086,6.43613986994751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.2314453125,0.0,944.4058227539062,1895.4371337890625,0.0,3292.982177734375,0.7702381014823914,1.0,0.0,3.0,1.0,0.0
12064380,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7950096726417542,0.3662895560264587,0.3332674503326416,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9082486033439636,0.5522239208221436,0.5254848003387451,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8959804177284241,0.5318620800971985,0.3732663094997406,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7589940428733826,0.3186630308628082,0.305990606546402,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6665191650390625,0.2139047235250473,0.9837045669555664,285.0343933105469,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2548828125,285.0360717773437,1.0,0.5970204472541809,1.0,1.0,0.0,1.0,-3.027859687805176,3.027852296829224,7.367760645138333e-06,2.3372721672058105,0.9021073579788208,0.9021073579788208,0.0,191.6368408203125,199.0,34170.75390625,0.0,2576.30322265625,1.0,281.2367248535156,283.8605041503906,290.99029541015625,293.1661376953125,293.1499938964844,293.1499938964844,280.95001220703125,35947.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753679394721985,1.0,0.0,0.0,3.1069912910461426,3.107008695602417,6.44129784177494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.3837890625,0.0,944.7717895507812,1895.4371337890625,0.0,3173.156982421875,0.7704513669013977,1.0,0.0,3.0,1.0,0.0
12064440,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7950096726417542,0.3662895560264587,0.3332674503326416,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9082486033439636,0.5522239208221436,0.5254848003387451,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8959804177284241,0.5318620800971985,0.3732663094997406,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7589940428733826,0.3186630308628082,0.305990606546402,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6665191650390625,0.2139047235250473,0.9837045669555664,285.0343933105469,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2548828125,285.0360717773437,1.0,0.5970204472541809,1.0,1.0,0.0,1.0,-3.027859687805176,3.027852296829224,7.367760645138333e-06,2.3372721672058105,0.9021073579788208,0.9021073579788208,0.0,191.6368408203125,199.0,34170.75390625,0.0,2576.30322265625,1.0,281.2367248535156,283.8605041503906,290.99029541015625,293.1661376953125,293.1499938964844,293.1499938964844,280.95001220703125,35947.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753679394721985,1.0,0.0,0.0,3.1069912910461426,3.107008695602417,6.44129784177494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.3837890625,0.0,944.7717895507812,1895.4371337890625,0.0,3173.156982421875,0.7704513669013977,1.0,0.0,3.0,1.0,0.0
12064500,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7937867641448975,0.3659972846508026,0.333270251750946,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9067528247833252,0.5519071221351624,0.5254546403884888,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.895785927772522,0.5336246490478516,0.3747102916240692,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7581594586372375,0.3188517391681671,0.3063384890556335,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6656739711761475,0.2139590680599212,0.9845364689826964,284.90240478515625,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2552185058594,284.8926086425781,1.0,0.5981615781784058,1.0,1.0,0.0,1.0,-3.03098464012146,3.030977249145508,7.383089268842013e-06,2.3397321701049805,0.9005529880523682,0.9005529880523682,0.0,192.9474029541016,199.0,34704.93359375,0.0,2589.03125,1.0,281.0127258300781,283.7073669433594,291.0634460449219,293.3598327636719,293.1499938964844,293.1499938964844,280.95001220703125,35997.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812736868858337,1.0,0.0,0.0,3.1071743965148926,3.107191801071167,6.44205726985092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.6455078125,0.0,945.2356567382812,1895.4371337890625,0.0,3228.51611328125,0.7704934477806091,1.0,0.0,3.0,1.0,0.0
12064560,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7915760278701782,0.365189254283905,0.3327940702438354,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.904272437095642,0.5510413646697998,0.524919867515564,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.894577145576477,0.534838080406189,0.3757476508617401,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7565508484840393,0.318701684474945,0.3063982427120209,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.6641137599945068,0.2137639820575714,0.9844689965248108,284.83477783203125,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.25067138671875,284.83221435546875,1.0,0.5991736054420471,1.0,1.0,0.0,1.0,-3.0310134887695312,3.031006097793579,7.383407137240283e-06,2.339829921722412,0.8990597724914551,0.8990597724914551,0.0,194.7345428466797,202.0,34717.640625,0.0,2598.321533203125,1.0,280.963134765625,283.6411437988281,291.0747375488281,293.34552001953125,293.1499938964844,293.1499938964844,281.25,36069.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854072690010071,1.0,0.0,0.0,3.105179071426392,3.105196475982666,6.433785983972484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.826171875,0.0,944.091552734375,1895.4371337890625,0.0,3267.23193359375,0.77013099193573,1.0,0.0,3.0,1.0,0.0
12064620,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7879657745361328,0.3647543489933014,0.3321385979652405,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9002352356910706,0.5504266023635864,0.5240691304206848,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8930066823959351,0.5385716557502747,0.3780988156795501,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7539275288581848,0.3190405070781708,0.306601881980896,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6614974141120911,0.2137932330369949,0.9843880534172058,285.0107116699219,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2525634765625,285.0123291015625,1.0,0.6011232137680054,1.0,1.0,0.0,1.0,-3.032167434692383,3.0321600437164307,7.388760423054919e-06,2.340606212615967,0.901225447654724,0.901225447654724,0.0,197.8521270751953,205.0,33950.703125,0.0,2616.66259765625,1.0,281.2367248535156,283.8448791503906,291.0001525878906,293.16278076171875,293.1499938964844,293.1499938964844,280.95001220703125,35973.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872238278388977,1.0,0.0,0.0,3.1054623126983643,3.1054797172546387,6.434960369006149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.75390625,0.0,943.7050170898438,1895.4371337890625,0.0,3143.8056640625,0.7701324224472046,1.0,0.0,3.0,1.0,0.0
12064680,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7879657745361328,0.3647543489933014,0.3321385979652405,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9002352356910706,0.5504266023635864,0.5240691304206848,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8930066823959351,0.5385716557502747,0.3780988156795501,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7539275288581848,0.3190405070781708,0.306601881980896,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6614974141120911,0.2137932330369949,0.9843880534172058,285.0107116699219,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2525634765625,285.0123291015625,1.0,0.6011232137680054,1.0,1.0,0.0,1.0,-3.032167434692383,3.0321600437164307,7.388760423054919e-06,2.340606212615967,0.901225447654724,0.901225447654724,0.0,197.8521270751953,205.0,33950.703125,0.0,2616.66259765625,1.0,281.2367248535156,283.8448791503906,291.0001525878906,293.16278076171875,293.1499938964844,293.1499938964844,280.95001220703125,35973.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872238278388977,1.0,0.0,0.0,3.1054623126983643,3.1054797172546387,6.434960369006149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.75390625,0.0,943.7050170898438,1895.4371337890625,0.0,3143.8056640625,0.7701324224472046,1.0,0.0,3.0,1.0,0.0
12064740,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7846461534500122,0.3635940849781036,0.3316062688827514,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8965242505073547,0.5491270422935486,0.5233891606330872,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8916802406311035,0.5414642691612244,0.3805230557918548,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.7515907287597656,0.3190078139305115,0.3069402873516083,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.6592006087303162,0.2136112004518509,0.9849574565887452,284.81280517578125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2481689453125,284.8108215332031,1.0,0.6031805276870728,1.0,1.0,0.0,1.0,-3.0347256660461426,3.0347182750701904,7.401517450489337e-06,2.342701435089112,0.8978790044784546,0.8978790044784546,0.0,200.93191528320312,208.0,34501.83203125,0.0,2637.510986328125,1.0,280.9632873535156,283.6260986328125,291.0868225097656,293.3433532714844,293.1499938964844,293.1499938964844,281.25,36098.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820431232452393,1.0,0.0,0.0,3.102567195892334,3.1025846004486084,6.422967544494895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.0078125,0.0,942.1724243164062,1895.4371337890625,0.0,3235.72509765625,0.769573450088501,1.0,0.0,3.0,1.0,0.0
12064800,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7846461534500122,0.3635940849781036,0.3316062688827514,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8965242505073547,0.5491270422935486,0.5233891606330872,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8916802406311035,0.5414642691612244,0.3805230557918548,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.7515907287597656,0.3190078139305115,0.3069402873516083,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.6592006087303162,0.2136112004518509,0.9849574565887452,284.81280517578125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2481689453125,284.8108215332031,1.0,0.6031805276870728,1.0,1.0,0.0,1.0,-3.0347256660461426,3.0347182750701904,7.401517450489337e-06,2.342701435089112,0.8978790044784546,0.8978790044784546,0.0,200.93191528320312,208.0,34501.83203125,0.0,2637.510986328125,1.0,280.9632873535156,283.6260986328125,291.0868225097656,293.3433532714844,293.1499938964844,293.1499938964844,281.25,36098.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820431232452393,1.0,0.0,0.0,3.102567195892334,3.1025846004486084,6.422967544494895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.0078125,0.0,942.1724243164062,1895.4371337890625,0.0,3235.72509765625,0.769573450088501,1.0,0.0,3.0,1.0,0.0
12064860,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7811688184738159,0.3630988001823425,0.3309019207954407,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8926233649253845,0.5483970046043396,0.5224351286888123,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8901998400688171,0.5451253652572632,0.3828235864639282,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7490864396095276,0.3192788064479828,0.3070816099643707,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6567099094390869,0.2136037200689315,0.9847155213356018,284.9844665527344,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2499694824219,284.9859313964844,1.0,0.605044960975647,1.0,1.0,0.0,1.0,-3.035367250442505,3.0353598594665527,7.4043737186002545e-06,2.343080520629883,0.8996546268463135,0.8996546268463135,0.0,204.0293884277344,211.0,33689.24609375,0.0,2654.794189453125,1.0,281.2366638183594,283.8280029296875,291.0133056640625,293.1607971191406,293.1499938964844,293.1499938964844,281.54998779296875,36004.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686453700065613,1.0,0.0,0.0,3.101701021194458,3.1017181873321533,6.419381293198967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.6923828125,0.0,940.8782348632812,1895.4371337890625,0.0,3110.10302734375,0.7693191170692444,1.0,0.0,3.0,1.0,0.0
12064920,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7811688184738159,0.3630988001823425,0.3309019207954407,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8926233649253845,0.5483970046043396,0.5224351286888123,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8901998400688171,0.5451253652572632,0.3828235864639282,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7490864396095276,0.3192788064479828,0.3070816099643707,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6567099094390869,0.2136037200689315,0.9847155213356018,284.9844665527344,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2499694824219,284.9859313964844,1.0,0.605044960975647,1.0,1.0,0.0,1.0,-3.035367250442505,3.0353598594665527,7.4043737186002545e-06,2.343080520629883,0.8996546268463135,0.8996546268463135,0.0,204.0293884277344,211.0,33689.24609375,0.0,2654.794189453125,1.0,281.2366638183594,283.8280029296875,291.0133056640625,293.1607971191406,293.1499938964844,293.1499938964844,281.54998779296875,36004.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686453700065613,1.0,0.0,0.0,3.101701021194458,3.1017181873321533,6.419381293198967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.6923828125,0.0,940.8782348632812,1895.4371337890625,0.0,3110.10302734375,0.7693191170692444,1.0,0.0,3.0,1.0,0.0
12064980,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.7800816893577576,0.3638661205768585,0.3314206004142761,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8911400437355042,0.549079418182373,0.5228554010391235,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8911224007606506,0.5501484274864197,0.3861569166183471,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.7485132217407227,0.3204815089702606,0.3080817759037018,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.6560949683189392,0.2143494784832,0.9875611662864684,285.1941223144531,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2633056640625,285.1959533691406,1.0,0.6074274182319641,1.0,1.0,0.0,1.0,-3.0451180934906006,3.0451107025146484,7.451839337591082e-06,2.3505303859710693,0.9045857787132264,0.9045857787132264,0.0,206.0447235107422,214.0,32949.703125,0.0,2684.169921875,1.0,281.5355224609375,284.0643920898437,291.002685546875,293.0835266113281,293.1499938964844,293.1499938964844,281.25,35825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517035841941833,1.0,0.0,0.0,3.10768723487854,3.1077046394348145,6.444184350584692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.39404296875,0.0,944.5587158203124,1895.4371337890625,0.0,2951.229736328125,0.7705034017562866,1.0,0.0,3.0,1.0,0.0
12065040,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.7800816893577576,0.3638661205768585,0.3314206004142761,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8911400437355042,0.549079418182373,0.5228554010391235,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.8911224007606506,0.5501484274864197,0.3861569166183471,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.7485132217407227,0.3204815089702606,0.3080817759037018,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.6560949683189392,0.2143494784832,0.9875611662864684,285.1941223144531,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2633056640625,285.1959533691406,1.0,0.6074274182319641,1.0,1.0,0.0,1.0,-3.0451180934906006,3.0451107025146484,7.451839337591082e-06,2.3505303859710693,0.9045857787132264,0.9045857787132264,0.0,206.0447235107422,214.0,32949.703125,0.0,2684.169921875,1.0,281.5355224609375,284.0643920898437,291.002685546875,293.0835266113281,293.1499938964844,293.1499938964844,281.25,35825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517035841941833,1.0,0.0,0.0,3.10768723487854,3.1077046394348145,6.444184350584692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.39404296875,0.0,944.5587158203124,1895.4371337890625,0.0,2951.229736328125,0.7705034017562866,1.0,0.0,3.0,1.0,0.0
12065100,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7795403003692627,0.3638550937175751,0.331733763217926,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8904204368591309,0.5490760207176208,0.523183286190033,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8915541768074036,0.552200198173523,0.3878572285175323,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7482743859291077,0.3209131360054016,0.3086926639080047,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.6558865308761597,0.2146501392126083,0.9895807504653932,285.0625305175781,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2660827636719,285.05279541015625,1.0,0.6087897419929504,1.0,1.0,0.0,1.0,-3.051100969314575,3.051093339920044,7.481344255211297e-06,2.355230569839477,0.9041038155555724,0.9041038155555724,0.0,207.1565856933593,214.0,33498.62109375,0.0,2701.618408203125,1.0,281.3124084472656,283.9114074707031,291.0984191894531,293.3087158203125,293.1499938964844,293.1499938964844,281.25,35855.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587698340415955,1.0,0.0,0.0,3.1106512546539307,3.110668659210205,6.456482424255228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.251953125,0.0,947.1403198242188,1895.4371337890625,0.0,3017.468017578125,0.7711486220359802,1.0,0.0,3.0,1.0,0.0
12065160,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7778232097625732,0.3632287681102752,0.3314583301544189,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.888522207736969,0.5484079718589783,0.522881805896759,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8907628655433655,0.5535827279090881,0.3890461325645447,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7471200227737427,0.3209285736083984,0.3089388012886047,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6548333764076233,0.2146443575620651,0.9904631972312928,284.993896484375,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2626342773437,284.9912414550781,1.0,0.6100125312805176,1.0,1.0,0.0,1.0,-3.053201198577881,3.0531938076019287,7.491888936783653e-06,2.3569536209106445,0.9036619067192078,0.9036619067192078,0.0,208.901123046875,217.0,33521.95703125,0.0,2714.806884765625,1.0,281.2630310058594,283.84381103515625,291.1211853027344,293.3133850097656,293.1499938964844,293.1499938964844,280.95001220703125,35913.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645691275596619,1.0,0.0,0.0,3.1117031574249268,3.111720561981201,6.460849704126304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.41943359375,0.0,948.3552856445312,1895.4371337890625,0.0,3071.86376953125,0.7714520692825317,1.0,0.0,3.0,1.0,0.0
12065220,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.7728819251060486,0.3612024188041687,0.3300272524356842,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8831436634063721,0.5460872650146484,0.5211727023124695,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.8876349329948425,0.5555134415626526,0.3906897604465484,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7435281872749329,0.3202747702598572,0.3087030351161957,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.651447594165802,0.2140555828809738,0.989490568637848,284.7967224121094,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.249267578125,284.79449462890625,1.0,0.6119444370269775,1.0,1.0,0.0,1.0,-3.0499584674835205,3.0499508380889893,7.476203791156877e-06,2.354543447494507,0.9000574350357056,0.9000574350357056,0.0,213.1009521484375,220.0,34283.6015625,0.0,2730.2998046875,1.0,280.9643859863281,283.6051025390625,291.1490173339844,293.41070556640625,293.1499938964844,293.1499938964844,280.6499938964844,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807831406593323,1.0,0.0,0.0,3.10937237739563,3.1093897819519043,6.451174385802005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.6103515625,0.0,947.505126953125,1895.4371337890625,0.0,3223.91943359375,0.771071195602417,1.0,0.0,3.0,1.0,0.0
12065280,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.7728819251060486,0.3612024188041687,0.3300272524356842,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8831436634063721,0.5460872650146484,0.5211727023124695,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.8876349329948425,0.5555134415626526,0.3906897604465484,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7435281872749329,0.3202747702598572,0.3087030351161957,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.651447594165802,0.2140555828809738,0.989490568637848,284.7967224121094,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.249267578125,284.79449462890625,1.0,0.6119444370269775,1.0,1.0,0.0,1.0,-3.0499584674835205,3.0499508380889893,7.476203791156877e-06,2.354543447494507,0.9000574350357056,0.9000574350357056,0.0,213.1009521484375,220.0,34283.6015625,0.0,2730.2998046875,1.0,280.9643859863281,283.6051025390625,291.1490173339844,293.41070556640625,293.1499938964844,293.1499938964844,280.6499938964844,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807831406593323,1.0,0.0,0.0,3.10937237739563,3.1093897819519043,6.451174385802005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.6103515625,0.0,947.505126953125,1895.4371337890625,0.0,3223.91943359375,0.771071195602417,1.0,0.0,3.0,1.0,0.0
