time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065340,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993957519531,0.7673593759536743,0.358656495809555,0.3280270397663116,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59893798828125,0.8771253824234009,0.5430628061294556,0.5186577439308167,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989074707031,0.8839029669761658,0.556846559047699,0.3918397128582001,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995788574219,0.7393515706062317,0.319058746099472,0.3078594207763672,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.6473923325538635,0.2129465192556381,0.9859237670898438,284.59912109375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2301025390625,284.5968322753906,1.0,0.6132068037986755,1.0,1.0,0.0,1.0,-3.040615558624268,3.0406079292297363,7.430520327034173e-06,2.347351789474488,0.893820583820343,0.893820583820343,0.0,217.4211883544922,223.0,34975.609375,0.0,2734.400634765625,1.0,280.6645202636719,283.36700439453125,291.1440124511719,293.4552001953125,293.1499938964844,293.1499938964844,280.95001220703125,36280.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938323259353638,1.0,0.0,0.0,3.0994551181793213,3.099472522735596,6.410088531083602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.77978515625,0.0,940.8280029296876,1895.4371337890625,0.0,3346.028076171875,0.7690356373786926,1.0,0.0,3.0,1.0,0.0
12065400,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993957519531,0.7673593759536743,0.358656495809555,0.3280270397663116,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59893798828125,0.8771253824234009,0.5430628061294556,0.5186577439308167,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989074707031,0.8839029669761658,0.556846559047699,0.3918397128582001,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995788574219,0.7393515706062317,0.319058746099472,0.3078594207763672,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.6473923325538635,0.2129465192556381,0.9859237670898438,284.59912109375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2301025390625,284.5968322753906,1.0,0.6132068037986755,1.0,1.0,0.0,1.0,-3.040615558624268,3.0406079292297363,7.430520327034173e-06,2.347351789474488,0.893820583820343,0.893820583820343,0.0,217.4211883544922,223.0,34975.609375,0.0,2734.400634765625,1.0,280.6645202636719,283.36700439453125,291.1440124511719,293.4552001953125,293.1499938964844,293.1499938964844,280.95001220703125,36280.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938323259353638,1.0,0.0,0.0,3.0994551181793213,3.099472522735596,6.410088531083602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.77978515625,0.0,940.8280029296876,1895.4371337890625,0.0,3346.028076171875,0.7690356373786926,1.0,0.0,3.0,1.0,0.0
12065460,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.7634599804878235,0.3574713468551636,0.3266449868679046,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.8727480173110962,0.5413816571235657,0.5167319774627686,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8818612098693848,0.5597049593925476,0.3935272693634033,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7363688945770264,0.3186025619506836,0.3072629868984222,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.6443775296211243,0.2123267203569412,0.9827619791030884,284.75054931640625,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2268371582031,284.7521057128906,1.0,0.6142628192901611,1.0,1.0,0.0,1.0,-3.034137487411499,3.034130096435547,7.398472462227801e-06,2.342172861099243,0.8923150897026062,0.8923150897026062,0.0,220.6507873535156,226.0,33980.39453125,0.0,2738.44189453125,1.0,280.9366455078125,283.5601501464844,291.0368347167969,293.2121276855469,293.1499938964844,293.1499938964844,281.25,36243.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774751424789429,1.0,0.0,0.0,3.0897412300109863,3.0897583961486816,6.369971856656775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.67919921875,0.0,932.8162231445312,1895.4371337890625,0.0,3192.9140625,0.7668583989143372,1.0,0.0,3.0,1.0,0.0
12065520,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.7634599804878235,0.3574713468551636,0.3266449868679046,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.8727480173110962,0.5413816571235657,0.5167319774627686,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8818612098693848,0.5597049593925476,0.3935272693634033,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7363688945770264,0.3186025619506836,0.3072629868984222,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.6443775296211243,0.2123267203569412,0.9827619791030884,284.75054931640625,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2268371582031,284.7521057128906,1.0,0.6142628192901611,1.0,1.0,0.0,1.0,-3.034137487411499,3.034130096435547,7.398472462227801e-06,2.342172861099243,0.8923150897026062,0.8923150897026062,0.0,220.6507873535156,226.0,33980.39453125,0.0,2738.44189453125,1.0,280.9366455078125,283.5601501464844,291.0368347167969,293.2121276855469,293.1499938964844,293.1499938964844,281.25,36243.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774751424789429,1.0,0.0,0.0,3.0897412300109863,3.0897583961486816,6.369971856656775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.67919921875,0.0,932.8162231445312,1895.4371337890625,0.0,3192.9140625,0.7668583989143372,1.0,0.0,3.0,1.0,0.0
12065580,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7620503306388855,0.3576395809650421,0.326625108718872,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8709098696708679,0.5412054657936096,0.5163487792015076,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.882372260093689,0.5640398263931274,0.3963786661624908,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7354263067245483,0.3192103505134582,0.3076880872249603,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6433486938476562,0.2125839740037918,0.9833452701568604,284.93511962890625,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2386474609375,284.9370422363281,1.0,0.6158934831619263,1.0,1.0,0.0,1.0,-3.038283586502075,3.038276195526123,7.418456789309857e-06,2.345267534255981,0.8935773968696594,0.8935773968696594,0.0,222.58612060546875,229.0,33019.3671875,0.0,2756.61767578125,1.0,281.2352600097656,283.7875671386719,291.0171203613281,293.1074523925781,293.1499938964844,293.1499938964844,281.54998779296875,36107.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566980361938477,1.0,0.0,0.0,3.0852720737457275,3.085289239883423,6.351557431116817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.41748046875,0.0,928.3938598632812,1895.4371337890625,0.0,2998.041015625,0.7657439708709717,1.0,0.0,3.0,1.0,0.0
12065640,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7620503306388855,0.3576395809650421,0.326625108718872,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8709098696708679,0.5412054657936096,0.5163487792015076,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.882372260093689,0.5640398263931274,0.3963786661624908,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7354263067245483,0.3192103505134582,0.3076880872249603,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6433486938476562,0.2125839740037918,0.9833452701568604,284.93511962890625,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2386474609375,284.9370422363281,1.0,0.6158934831619263,1.0,1.0,0.0,1.0,-3.038283586502075,3.038276195526123,7.418456789309857e-06,2.345267534255981,0.8935773968696594,0.8935773968696594,0.0,222.58612060546875,229.0,33019.3671875,0.0,2756.61767578125,1.0,281.2352600097656,283.7875671386719,291.0171203613281,293.1074523925781,293.1499938964844,293.1499938964844,281.54998779296875,36107.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566980361938477,1.0,0.0,0.0,3.0852720737457275,3.085289239883423,6.351557431116817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.41748046875,0.0,928.3938598632812,1895.4371337890625,0.0,2998.041015625,0.7657439708709717,1.0,0.0,3.0,1.0,0.0
12065700,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7616698741912842,0.3579489588737488,0.3268452286720276,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.870329737663269,0.5413963794708252,0.516453206539154,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8829399347305298,0.5664545893669128,0.397995263338089,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7352620959281921,0.3197424411773681,0.3081384897232055,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.6431774497032166,0.2129295766353607,0.9846858978271484,285.0648803710937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2462463378906,285.0735778808594,1.0,0.6169499158859253,1.0,1.0,0.0,1.0,-3.0427675247192383,3.042760133743286,7.4403255894139875e-06,2.348710298538208,0.8955889344215393,0.8955889344215393,0.0,223.47352600097656,229.0,32247.65234375,0.0,2770.061279296875,1.0,281.4805908203125,283.9533996582031,290.9996643066406,292.9936828613281,293.1499938964844,293.1499938964844,281.54998779296875,36014.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451776504516602,1.0,0.0,0.0,3.0853590965271,3.085376262664795,6.351916113089828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.37744140625,0.0,927.8786010742188,1895.4371337890625,0.0,2890.1259765625,0.7657033801078796,1.0,0.0,3.0,1.0,0.0
12065760,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.7615366578102112,0.3584082126617431,0.3272492885589599,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8700016736984253,0.5417802929878235,0.5167850852012634,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.883754312992096,0.5690370202064514,0.3997766673564911,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.7353141903877258,0.3204177320003509,0.3087536096572876,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.6432399153709412,0.2134113162755966,0.9867217540740968,285.12188720703125,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.25445556640625,285.1238098144531,1.0,0.6181802749633789,1.0,1.0,0.0,1.0,-3.048978328704834,3.0489706993103027,7.470694072253536e-06,2.35348916053772,0.8973516225814819,0.8973516225814819,0.0,224.29754638671875,232.0,32116.759765625,0.0,2786.631591796875,1.0,281.5351867675781,284.0158386230469,291.0318908691406,293.0600891113281,293.1499938964844,293.1499938964844,281.8500061035156,35926.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387925624847412,1.0,0.0,0.0,3.087568998336792,3.087586164474488,6.361019018186198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.35205078125,0.0,929.0783081054688,1895.4371337890625,0.0,2830.436279296875,0.7660955190658569,1.0,0.0,3.0,1.0,0.0
12065820,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.7613164782524109,0.3595384657382965,0.3282240629196167,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.8694055080413818,0.5428462028503418,0.5177198648452759,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.8853821158409119,0.574455738067627,0.4034858345985412,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.7355054020881653,0.3219979405403137,0.3102053999900818,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.6435360908508301,0.2146139442920684,0.9919375777244568,285.31707763671875,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.271728515625,285.31854248046875,1.0,0.6210286021232605,1.0,1.0,0.0,1.0,-3.0637447834014893,3.063737392425537,7.543233550677542e-06,2.3648877143859863,0.9037744998931884,0.9037744998931884,0.0,226.155014038086,235.0,31311.322265625,0.0,2825.7294921875,1.0,281.83526611328125,284.245849609375,291.05010986328125,293.0278625488281,293.1499938964844,293.1499938964844,281.54998779296875,35719.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241217732429504,1.0,0.0,0.0,3.0975468158721924,3.097563982009888,6.402197527677345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.6171875,0.0,935.7330932617188,1895.4371337890625,0.0,2693.796630859375,0.7681402564048767,1.0,0.0,3.0,1.0,0.0
12065880,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.7613164782524109,0.3595384657382965,0.3282240629196167,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.8694055080413818,0.5428462028503418,0.5177198648452759,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.8853821158409119,0.574455738067627,0.4034858345985412,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.7355054020881653,0.3219979405403137,0.3102053999900818,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.6435360908508301,0.2146139442920684,0.9919375777244568,285.31707763671875,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.271728515625,285.31854248046875,1.0,0.6210286021232605,1.0,1.0,0.0,1.0,-3.0637447834014893,3.063737392425537,7.543233550677542e-06,2.3648877143859863,0.9037744998931884,0.9037744998931884,0.0,226.155014038086,235.0,31311.322265625,0.0,2825.7294921875,1.0,281.83526611328125,284.245849609375,291.05010986328125,293.0278625488281,293.1499938964844,293.1499938964844,281.54998779296875,35719.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241217732429504,1.0,0.0,0.0,3.0975468158721924,3.097563982009888,6.402197527677345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.6171875,0.0,935.7330932617188,1895.4371337890625,0.0,2693.796630859375,0.7681402564048767,1.0,0.0,3.0,1.0,0.0
12065940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.7595915794372559,0.3591853976249695,0.3284933567047119,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8672969341278076,0.5424103736877441,0.5179552435874939,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.8853347897529602,0.578140914440155,0.4065443873405456,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.734542965888977,0.3226718604564667,0.3112843036651611,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.6428470611572266,0.2152217477560043,0.996308207511902,285.14508056640625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2728576660156,285.1430358886719,1.0,0.6239736080169678,1.0,1.0,0.0,1.0,-3.074594020843506,3.0745863914489746,7.597236162837362e-06,2.373465061187744,0.90504252910614,0.90504252910614,0.0,229.1567230224609,238.0,32086.103515625,0.0,2863.234375,1.0,281.5632629394531,284.0368957519531,291.1737060546875,293.2758178710937,293.1499938964844,293.1499938964844,281.25,35766.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408254981040955,1.0,0.0,0.0,3.1068532466888428,3.106870651245117,6.440725428547012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.482421875,0.0,943.5101928710938,1895.4371337890625,0.0,2849.4287109375,0.7702388167381287,1.0,0.0,3.0,1.0,0.0
12066000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.7595915794372559,0.3591853976249695,0.3284933567047119,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8672969341278076,0.5424103736877441,0.5179552435874939,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.8853347897529602,0.578140914440155,0.4065443873405456,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.734542965888977,0.3226718604564667,0.3112843036651611,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.6428470611572266,0.2152217477560043,0.996308207511902,285.14508056640625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2728576660156,285.1430358886719,1.0,0.6239736080169678,1.0,1.0,0.0,1.0,-3.074594020843506,3.0745863914489746,7.597236162837362e-06,2.373465061187744,0.90504252910614,0.90504252910614,0.0,229.1567230224609,238.0,32086.103515625,0.0,2863.234375,1.0,281.5632629394531,284.0368957519531,291.1737060546875,293.2758178710937,293.1499938964844,293.1499938964844,281.25,35766.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408254981040955,1.0,0.0,0.0,3.1068532466888428,3.106870651245117,6.440725428547012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.482421875,0.0,943.5101928710938,1895.4371337890625,0.0,2849.4287109375,0.7702388167381287,1.0,0.0,3.0,1.0,0.0
12066060,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7555220127105713,0.3574148714542389,0.327322393655777,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8627648949623108,0.5402857661247253,0.5164639353752136,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8827779293060303,0.5802356004714966,0.4083345234394073,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7315962314605713,0.3221816122531891,0.3112315833568573,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.640246570110321,0.2148810625076294,0.996565580368042,284.9482421875,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.26025390625,284.9458923339844,1.0,0.6262158751487732,1.0,1.0,0.0,1.0,-3.073801755905152,3.073794364929199,7.593606824229937e-06,2.3729727268218994,0.9034749269485474,0.9034749269485474,0.0,233.47265625,241.0,32885.87109375,-0.0,2884.259521484375,1.0,281.264404296875,283.7969055175781,291.19500732421875,293.3753662109375,293.1499938964844,293.1499938964844,280.95001220703125,35905.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610228300094604,1.0,0.0,0.0,3.1108391284942627,3.110856533050537,6.457262315961998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.55322265625,0.0,947.6122436523438,1895.4371337890625,0.0,3038.59814453125,0.7712479829788208,1.0,0.0,3.0,1.0,0.0
12066120,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7555220127105713,0.3574148714542389,0.327322393655777,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8627648949623108,0.5402857661247253,0.5164639353752136,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8827779293060303,0.5802356004714966,0.4083345234394073,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7315962314605713,0.3221816122531891,0.3112315833568573,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.640246570110321,0.2148810625076294,0.996565580368042,284.9482421875,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.26025390625,284.9458923339844,1.0,0.6262158751487732,1.0,1.0,0.0,1.0,-3.073801755905152,3.073794364929199,7.593606824229937e-06,2.3729727268218994,0.9034749269485474,0.9034749269485474,0.0,233.47265625,241.0,32885.87109375,-0.0,2884.259521484375,1.0,281.264404296875,283.7969055175781,291.19500732421875,293.3753662109375,293.1499938964844,293.1499938964844,280.95001220703125,35905.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610228300094604,1.0,0.0,0.0,3.1108391284942627,3.110856533050537,6.457262315961998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.55322265625,0.0,947.6122436523438,1895.4371337890625,0.0,3038.59814453125,0.7712479829788208,1.0,0.0,3.0,1.0,0.0
12066180,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.7507541179656982,0.3550020754337311,0.325466513633728,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8574857711791992,0.5373198390007019,0.5140334367752075,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8794703483581543,0.5815814137458801,0.4095162153244018,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.727913498878479,0.3210189342498779,0.310464859008789,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.6368495225906372,0.2139191627502441,0.9937814474105836,284.7475280761719,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2406616210937,284.7450866699219,1.0,0.6276978254318237,1.0,1.0,0.0,1.0,-3.0658063888549805,3.065798759460449,7.554253443231573e-06,2.366842031478882,0.8991965651512146,0.8991965651512146,0.0,237.9722442626953,244.0,33612.8046875,-0.0,2891.636962890625,1.0,280.9644470214844,283.5552673339844,291.1757202148437,293.4085693359375,293.1499938964844,293.1499938964844,281.25,36095.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766107559204102,1.0,0.0,0.0,3.107774496078491,3.1077919006347656,6.444545874728647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.93115234375,0.0,946.3499145507812,1895.4371337890625,0.0,3184.810302734375,0.7707290649414062,1.0,0.0,3.0,1.0,0.0
12066240,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.7507541179656982,0.3550020754337311,0.325466513633728,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8574857711791992,0.5373198390007019,0.5140334367752075,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8794703483581543,0.5815814137458801,0.4095162153244018,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.727913498878479,0.3210189342498779,0.310464859008789,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.6368495225906372,0.2139191627502441,0.9937814474105836,284.7475280761719,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2406616210937,284.7450866699219,1.0,0.6276978254318237,1.0,1.0,0.0,1.0,-3.0658063888549805,3.065798759460449,7.554253443231573e-06,2.366842031478882,0.8991965651512146,0.8991965651512146,0.0,237.9722442626953,244.0,33612.8046875,-0.0,2891.636962890625,1.0,280.9644470214844,283.5552673339844,291.1757202148437,293.4085693359375,293.1499938964844,293.1499938964844,281.25,36095.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766107559204102,1.0,0.0,0.0,3.107774496078491,3.1077919006347656,6.444545874728647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.93115234375,0.0,946.3499145507812,1895.4371337890625,0.0,3184.810302734375,0.7707290649414062,1.0,0.0,3.0,1.0,0.0
12066300,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7486100196838379,0.3541822433471679,0.3245626091957092,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8550954461097717,0.5362011790275574,0.512808620929718,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8780806064605713,0.5827194452285767,0.4101319015026092,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7262062430381775,0.3206118643283844,0.3100153803825378,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.6352383494377136,0.2135194391012191,0.9919373393058776,284.84735107421875,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.23541259765625,284.85467529296875,1.0,0.628246545791626,1.0,1.0,0.0,1.0,-3.0612246990203857,3.0612173080444336,7.531508344982285e-06,2.3632280826568604,0.8994387984275818,0.8994387984275818,0.0,239.95985412597656,244.0,32814.05078125,-0.0,2892.76171875,1.0,281.1875,283.6906433105469,291.0777893066406,293.169921875,293.1499938964844,293.1499938964844,281.25,36088.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684898614883423,1.0,0.0,0.0,3.105755090713501,3.1057722568511963,6.43617283913045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.18798828125,0.0,944.671875,1895.4371337890625,0.0,3108.644287109375,0.7703100442886353,1.0,0.0,3.0,1.0,0.0
12066360,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7473447918891907,0.3538824021816253,0.3241613805294037,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8535885214805603,0.5356287956237793,0.512118399143219,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8776447176933289,0.5844311118125916,0.4112043678760528,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7251967191696167,0.3205650448799133,0.3098846971988678,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6342542171478271,0.2133887410163879,0.9910976886749268,284.89410400390625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2364196777344,284.8954162597656,1.0,0.6288934350013733,1.0,1.0,0.0,1.0,-3.0600287914276123,3.060021162033081,7.525411092501599e-06,2.362215042114258,0.8995739817619324,0.8995739817619324,0.0,241.3627166748047,247.0,32631.01953125,-0.0,2897.67333984375,1.0,281.2369079589844,283.744140625,291.0510559082031,293.1493835449219,293.1499938964844,293.1499938964844,281.54998779296875,36055.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609839081764221,1.0,0.0,0.0,3.105085611343384,3.105102777481079,6.433398311855854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.27197265625,0.0,943.9265747070312,1895.4371337890625,0.0,3038.23291015625,0.7701168656349182,1.0,0.0,3.0,1.0,0.0
12066420,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7461098432540894,0.3540782332420349,0.324178397655487,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8519049882888794,0.5353931188583374,0.511695146560669,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8780849575996399,0.5886213779449463,0.4139854907989502,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7243147492408752,0.3211515247821808,0.3102997839450836,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6333853602409363,0.2137032598257064,0.9919935464859008,285.0731201171875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2464904785156,285.07476806640625,1.0,0.6305965781211853,1.0,1.0,0.0,1.0,-3.064450979232788,3.064443349838257,7.546948381786933e-06,2.365532636642456,0.9026414155960084,0.9026414155960084,0.0,243.4361724853516,250.0,31676.345703125,-0.0,2917.478515625,1.0,281.5355529785156,283.9668884277344,291.0172119140625,293.0301818847656,293.1499938964844,293.1499938964844,281.25,35925.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400751352310181,1.0,0.0,0.0,3.107414484024048,3.1074318885803223,6.443053166549362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.57470703125,0.0,944.9749755859376,1895.4371337890625,0.0,2842.417236328125,0.7705281972885132,1.0,0.0,3.0,1.0,0.0
12066480,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7461098432540894,0.3540782332420349,0.324178397655487,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8519049882888794,0.5353931188583374,0.511695146560669,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8780849575996399,0.5886213779449463,0.4139854907989502,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7243147492408752,0.3211515247821808,0.3102997839450836,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6333853602409363,0.2137032598257064,0.9919935464859008,285.0731201171875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2464904785156,285.07476806640625,1.0,0.6305965781211853,1.0,1.0,0.0,1.0,-3.064450979232788,3.064443349838257,7.546948381786933e-06,2.365532636642456,0.9026414155960084,0.9026414155960084,0.0,243.4361724853516,250.0,31676.345703125,-0.0,2917.478515625,1.0,281.5355529785156,283.9668884277344,291.0172119140625,293.0301818847656,293.1499938964844,293.1499938964844,281.25,35925.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400751352310181,1.0,0.0,0.0,3.107414484024048,3.1074318885803223,6.443053166549362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.57470703125,0.0,944.9749755859376,1895.4371337890625,0.0,2842.417236328125,0.7705281972885132,1.0,0.0,3.0,1.0,0.0
12066540,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7442814111709595,0.3532205522060394,0.3239103853702545,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8496692776679993,0.5341755151748657,0.5110777616500854,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8777313232421875,0.5914097428321838,0.4163724184036255,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7230604290962219,0.3212157189846039,0.3107228279113769,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6323114633560181,0.2137508392333984,0.9935110807418824,284.908935546875,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2433776855469,284.9068908691406,1.0,0.6325581073760986,1.0,1.0,0.0,1.0,-3.0685997009277344,3.068592071533203,7.567729426227743e-06,2.3688745498657227,0.900850772857666,0.900850772857666,0.0,246.1454315185547,238.0,32444.9140625,-0.0,2940.089111328125,1.0,281.26318359375,283.7636108398437,291.1317443847656,293.2572021484375,293.1499938964844,293.1499938964844,280.95001220703125,36010.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510181903839111,1.0,0.0,0.0,3.10768461227417,3.1077020168304443,6.44417298190092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.1591796875,0.0,945.7314453125,1895.4371337890625,0.0,2944.808349609375,0.7706418633460999,1.0,0.0,3.0,1.0,0.0
12066600,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7442814111709595,0.3532205522060394,0.3239103853702545,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8496692776679993,0.5341755151748657,0.5110777616500854,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8777313232421875,0.5914097428321838,0.4163724184036255,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7230604290962219,0.3212157189846039,0.3107228279113769,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6323114633560181,0.2137508392333984,0.9935110807418824,284.908935546875,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2433776855469,284.9068908691406,1.0,0.6325581073760986,1.0,1.0,0.0,1.0,-3.0685997009277344,3.068592071533203,7.567729426227743e-06,2.3688745498657227,0.900850772857666,0.900850772857666,0.0,246.1454315185547,238.0,32444.9140625,-0.0,2940.089111328125,1.0,281.26318359375,283.7636108398437,291.1317443847656,293.2572021484375,293.1499938964844,293.1499938964844,280.95001220703125,36010.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510181903839111,1.0,0.0,0.0,3.10768461227417,3.1077020168304443,6.44417298190092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.1591796875,0.0,945.7314453125,1895.4371337890625,0.0,2944.808349609375,0.7706418633460999,1.0,0.0,3.0,1.0,0.0
12066660,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7446114420890808,0.3511596620082855,0.3221782147884369,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.850316047668457,0.5316122174263,0.5088314414024353,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.8805080056190491,0.5927667021751404,0.417424738407135,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.7240463495254517,0.3203299939632416,0.3099818527698517,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.6330959796905518,0.213066279888153,0.9907177686691284,284.7176818847656,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2272033691406,284.71539306640625,1.0,0.6297308206558228,1.0,1.0,0.0,1.0,-3.060844659805298,3.0608370304107666,7.529804861405864e-06,2.363004684448242,0.8962377309799194,0.8962377309799194,0.0,243.3642578125,226.0,33260.1875,-0.0,2909.763671875,1.0,280.9644470214844,283.53338623046875,291.1565246582031,293.3582458496094,293.1499938964844,293.1499938964844,281.25,36175.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683615922927856,1.0,0.0,0.0,3.1016194820404053,3.10163688659668,6.419043643290934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.513671875,0.0,941.9015502929688,1895.4371337890625,0.0,3107.441162109375,0.7694286108016968,1.0,0.0,3.0,1.0,0.0
12066720,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7446114420890808,0.3511596620082855,0.3221782147884369,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.850316047668457,0.5316122174263,0.5088314414024353,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.8805080056190491,0.5927667021751404,0.417424738407135,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.7240463495254517,0.3203299939632416,0.3099818527698517,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.6330959796905518,0.213066279888153,0.9907177686691284,284.7176818847656,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2272033691406,284.71539306640625,1.0,0.6297308206558228,1.0,1.0,0.0,1.0,-3.060844659805298,3.0608370304107666,7.529804861405864e-06,2.363004684448242,0.8962377309799194,0.8962377309799194,0.0,243.3642578125,226.0,33260.1875,-0.0,2909.763671875,1.0,280.9644470214844,283.53338623046875,291.1565246582031,293.3582458496094,293.1499938964844,293.1499938964844,281.25,36175.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683615922927856,1.0,0.0,0.0,3.1016194820404053,3.10163688659668,6.419043643290934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.513671875,0.0,941.9015502929688,1895.4371337890625,0.0,3107.441162109375,0.7694286108016968,1.0,0.0,3.0,1.0,0.0
12066780,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.748114824295044,0.3501997888088226,0.3206571340560913,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8545374274253845,0.5300465822219849,0.5066741108894348,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8873377442359924,0.5954662561416626,0.4187162220478058,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7278239130973816,0.3200096487998962,0.3091410100460052,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.6362581253051758,0.2127358466386795,0.987037718296051,284.8571472167969,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2245178222656,284.8584289550781,1.0,0.6246342658996582,1.0,1.0,0.0,1.0,-3.052530288696289,3.052522897720337,7.488606570404954e-06,2.3564398288726807,0.8960631489753723,0.8960631489753723,0.0,236.0681610107422,214.0,32177.447265625,-0.0,2854.9580078125,1.0,281.23681640625,283.7161560058594,291.03125,293.1049194335937,293.1499938964844,293.1499938964844,281.54998779296875,36125.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555313348770142,1.0,0.0,0.0,3.0963523387908936,3.096369743347168,6.397261245183472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.7001953125,0.0,937.3548583984376,1895.4371337890625,0.0,2987.103271484375,0.7682289481163025,1.0,0.0,3.0,1.0,0.0
12066840,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.748114824295044,0.3501997888088226,0.3206571340560913,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8545374274253845,0.5300465822219849,0.5066741108894348,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8873377442359924,0.5954662561416626,0.4187162220478058,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7278239130973816,0.3200096487998962,0.3091410100460052,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.6362581253051758,0.2127358466386795,0.987037718296051,284.8571472167969,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2245178222656,284.8584289550781,1.0,0.6246342658996582,1.0,1.0,0.0,1.0,-3.052530288696289,3.052522897720337,7.488606570404954e-06,2.3564398288726807,0.8960631489753723,0.8960631489753723,0.0,236.0681610107422,214.0,32177.447265625,-0.0,2854.9580078125,1.0,281.23681640625,283.7161560058594,291.03125,293.1049194335937,293.1499938964844,293.1499938964844,281.54998779296875,36125.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555313348770142,1.0,0.0,0.0,3.0963523387908936,3.096369743347168,6.397261245183472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.7001953125,0.0,937.3548583984376,1895.4371337890625,0.0,2987.103271484375,0.7682289481163025,1.0,0.0,3.0,1.0,0.0
12066900,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.751298725605011,0.350233793258667,0.3203466236591339,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8581950664520264,0.529809832572937,0.5060807466506958,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8924514055252075,0.5974068641662598,0.41977259516716,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7309456467628479,0.3202355802059173,0.3090323209762573,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6389837265014648,0.2128799557685852,0.9862712025642396,284.9814453125,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2288818359375,284.9897155761719,1.0,0.6217763423919678,1.0,1.0,0.0,1.0,-3.051657199859619,3.051649570465088,7.484190518880496e-06,2.355709791183472,0.8974630236625671,0.8974630236625671,0.0,231.13198852539065,214.0,31365.640625,-0.0,2827.513427734375,1.0,281.4812927246094,283.87860107421875,290.976318359375,292.9403686523437,293.1499938964844,293.1499938964844,281.54998779296875,36056.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435983657836914,1.0,0.0,0.0,3.0954737663269043,3.0954911708831787,6.393631224455021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.41455078125,0.0,936.2145385742188,1895.4371337890625,0.0,2875.352783203125,0.7679964900016785,1.0,0.0,3.0,1.0,0.0
12066960,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.755357563495636,0.3505240678787231,0.3203221261501312,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8627980351448059,0.5298635959625244,0.505815863609314,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8985668420791626,0.5996342897415161,0.4210903942584991,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7348212003707886,0.3206870257854461,0.30915567278862,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6424494981765747,0.2132220268249511,0.9863914251327516,285.034423828125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2361145019531,285.0359802246094,1.0,0.6188794374465942,1.0,1.0,0.0,1.0,-3.053182363510132,3.0531747341156006,7.491566066164523e-06,2.356842041015625,0.898600697517395,0.898600697517395,0.0,225.6075439453125,202.0,31202.173828125,-0.0,2801.7890625,1.0,281.5355224609375,283.93902587890625,290.9836120605469,292.9720153808594,293.1499938964844,293.1499938964844,281.8500061035156,35986.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358662724494934,1.0,0.0,0.0,3.096411228179932,3.096428394317627,6.397503966582008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.46240234375,0.0,936.52099609375,1895.4371337890625,0.0,2803.119384765625,0.7681230306625366,1.0,0.0,3.0,1.0,0.0
12067020,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7651234269142151,0.3514557182788849,0.3205902576446533,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8738328814506531,0.5304003357887268,0.5057008862495422,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.9131255745887756,0.6044792532920837,0.4239906072616577,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7440754175186157,0.3219608962535858,0.3097569048404693,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.6509447693824768,0.2142691761255264,0.9882578253746032,285.2138366699219,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2531433105469,285.2154235839844,1.0,0.6130759119987488,1.0,1.0,0.0,1.0,-3.059814691543579,3.059807062149048,7.524058673880063e-06,2.361923933029175,0.9035526514053344,0.9035526514053344,0.0,213.8135986328125,190.0,30282.94140625,-0.0,2753.4443359375,1.0,281.8353881835937,284.1630554199219,290.9735107421875,292.8978271484375,293.1499938964844,293.1499938964844,281.54998779296875,35811.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179877400398254,1.0,0.0,0.0,3.1030118465423584,3.103029251098633,6.424808702831797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.81884765625,0.0,940.7050170898438,1895.4371337890625,0.0,2636.937255859375,0.7694438099861145,1.0,0.0,3.0,1.0,0.0
12067080,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7651234269142151,0.3514557182788849,0.3205902576446533,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8738328814506531,0.5304003357887268,0.5057008862495422,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.9131255745887756,0.6044792532920837,0.4239906072616577,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7440754175186157,0.3219608962535858,0.3097569048404693,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.6509447693824768,0.2142691761255264,0.9882578253746032,285.2138366699219,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2531433105469,285.2154235839844,1.0,0.6130759119987488,1.0,1.0,0.0,1.0,-3.059814691543579,3.059807062149048,7.524058673880063e-06,2.361923933029175,0.9035526514053344,0.9035526514053344,0.0,213.8135986328125,190.0,30282.94140625,-0.0,2753.4443359375,1.0,281.8353881835937,284.1630554199219,290.9735107421875,292.8978271484375,293.1499938964844,293.1499938964844,281.54998779296875,35811.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179877400398254,1.0,0.0,0.0,3.1030118465423584,3.103029251098633,6.424808702831797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.81884765625,0.0,940.7050170898438,1895.4371337890625,0.0,2636.937255859375,0.7694438099861145,1.0,0.0,3.0,1.0,0.0
12067140,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7750983834266663,0.3511090278625488,0.3202843964099884,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8852534890174866,0.5296792387962341,0.5050383806228638,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9290955662727356,0.6076841950416565,0.4262892603874206,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7537893652915955,0.322488933801651,0.3101025521755218,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6600325107574463,0.2148693054914474,0.9897789359092712,285.0473022460937,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2535705566406,285.04510498046875,1.0,0.6070793867111206,1.0,1.0,0.0,1.0,-3.0636703968048096,3.0636627674102783,7.5434181781020015e-06,2.3650617599487305,0.9035945534706116,0.9035945534706116,0.0,202.439208984375,178.0,31076.509765625,-0.0,2701.610595703125,1.0,281.56317138671875,283.9581298828125,291.0843505859375,293.12890625,293.1499938964844,293.1499938964844,281.25,35870.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833061695098877,1.0,0.0,0.0,3.108485221862793,3.1085023880004883,6.44749320599658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.1259765625,0.0,945.4857788085938,1895.4371337890625,0.0,2776.965087890625,0.7706964612007141,1.0,0.0,3.0,1.0,0.0
