time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067200,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7750983834266663,0.3511090278625488,0.3202843964099884,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8852534890174866,0.5296792387962341,0.5050383806228638,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9290955662727356,0.6076841950416565,0.4262892603874206,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7537893652915955,0.322488933801651,0.3101025521755218,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6600325107574463,0.2148693054914474,0.9897789359092712,285.0473022460937,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2535705566406,285.04510498046875,1.0,0.6070793867111206,1.0,1.0,0.0,1.0,-3.0636703968048096,3.0636627674102783,7.5434181781020015e-06,2.3650617599487305,0.9035945534706116,0.9035945534706116,0.0,202.439208984375,178.0,31076.509765625,-0.0,2701.610595703125,1.0,281.56317138671875,283.9581298828125,291.0843505859375,293.12890625,293.1499938964844,293.1499938964844,281.25,35870.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833061695098877,1.0,0.0,0.0,3.108485221862793,3.1085023880004883,6.44749320599658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.1259765625,0.0,945.4857788085938,1895.4371337890625,0.0,2776.965087890625,0.7706964612007141,1.0,0.0,3.0,1.0,0.0
12067260,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7836766242980957,0.3494388461112976,0.3186460733413696,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8953684568405151,0.5274783968925476,0.5028630495071411,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9434847831726074,0.609301745891571,0.4273273348808288,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7625256776809692,0.3219364881515503,0.3094052076339721,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6681436896324158,0.2146181464195251,0.9876370429992676,284.8473815917969,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2391662597656,284.8448791503906,1.0,0.6002567410469055,1.0,1.0,0.0,1.0,-3.056929588317871,3.05692195892334,7.510471732530277e-06,2.359947204589844,0.9006606340408325,0.9006606340408325,0.0,192.0410614013672,166.0,31844.4609375,-0.0,2634.187255859375,1.0,281.264404296875,283.7191772460937,291.0929870605469,293.2142639160156,293.1499938964844,293.1499938964844,280.95001220703125,36022.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533132076263428,1.0,0.0,0.0,3.108160972595215,3.1081783771514893,6.446148859140521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.29736328125,0.0,946.1918334960938,1895.4371337890625,0.0,2966.31201171875,0.7707528471946716,1.0,0.0,3.0,1.0,0.0
12067320,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7836766242980957,0.3494388461112976,0.3186460733413696,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8953684568405151,0.5274783968925476,0.5028630495071411,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9434847831726074,0.609301745891571,0.4273273348808288,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7625256776809692,0.3219364881515503,0.3094052076339721,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6681436896324158,0.2146181464195251,0.9876370429992676,284.8473815917969,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2391662597656,284.8448791503906,1.0,0.6002567410469055,1.0,1.0,0.0,1.0,-3.056929588317871,3.05692195892334,7.510471732530277e-06,2.359947204589844,0.9006606340408325,0.9006606340408325,0.0,192.0410614013672,166.0,31844.4609375,-0.0,2634.187255859375,1.0,281.264404296875,283.7191772460937,291.0929870605469,293.2142639160156,293.1499938964844,293.1499938964844,280.95001220703125,36022.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533132076263428,1.0,0.0,0.0,3.108160972595215,3.1081783771514893,6.446148859140521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.29736328125,0.0,946.1918334960938,1895.4371337890625,0.0,2966.31201171875,0.7707528471946716,1.0,0.0,3.0,1.0,0.0
12067380,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512451171875,0.7923174500465393,0.3472098410129547,0.3163841664791107,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.9056848287582396,0.5245665311813354,0.4998816847801208,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.9575061202049256,0.6102302074432373,0.4277794361114502,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.7714249491691589,0.3207851946353912,0.3080525398254394,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.6762276887893677,0.213824987411499,0.9827763438224792,284.65087890625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2203674316406,284.6484069824219,1.0,0.5925965309143066,1.0,1.0,0.0,1.0,-3.0437049865722656,3.043697595596313,7.445652954629622e-06,2.3497474193573,0.8951215744018555,0.8951215744018555,0.0,181.70632934570312,154.0,32640.23828125,-0.0,2555.022216796875,1.0,280.9645080566406,283.4863586425781,291.0590209960937,293.2354431152344,293.1499938964844,293.1499938964844,281.25,36219.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696427345275879,1.0,0.0,0.0,3.100477695465088,3.1004951000213623,6.414319386749412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.10302734375,0.0,941.2630004882812,1895.4371337890625,0.0,3119.45947265625,0.7692093849182129,1.0,0.0,3.0,1.0,0.0
12067440,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512451171875,0.7923174500465393,0.3472098410129547,0.3163841664791107,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.9056848287582396,0.5245665311813354,0.4998816847801208,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.9575061202049256,0.6102302074432373,0.4277794361114502,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.7714249491691589,0.3207851946353912,0.3080525398254394,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.6762276887893677,0.213824987411499,0.9827763438224792,284.65087890625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2203674316406,284.6484069824219,1.0,0.5925965309143066,1.0,1.0,0.0,1.0,-3.0437049865722656,3.043697595596313,7.445652954629622e-06,2.3497474193573,0.8951215744018555,0.8951215744018555,0.0,181.70632934570312,154.0,32640.23828125,-0.0,2555.022216796875,1.0,280.9645080566406,283.4863586425781,291.0590209960937,293.2354431152344,293.1499938964844,293.1499938964844,281.25,36219.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696427345275879,1.0,0.0,0.0,3.100477695465088,3.1004951000213623,6.414319386749412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.10302734375,0.0,941.2630004882812,1895.4371337890625,0.0,3119.45947265625,0.7692093849182129,1.0,0.0,3.0,1.0,0.0
12067500,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.7973486185073853,0.3464778065681457,0.3152963817119598,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.9119715690612792,0.5234593749046326,0.4983947277069092,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.9650009274482728,0.6111866235733032,0.428052008152008,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.7765415906906128,0.3203955292701721,0.3073326349258423,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.680815577507019,0.2135249525308609,0.9800055027008056,284.74371337890625,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2156677246094,284.7507019042969,1.0,0.5885509252548218,1.0,1.0,0.0,1.0,-3.036735773086548,3.036728382110596,7.411388196487678e-06,2.344279527664185,0.8946067690849304,0.8946067690849304,0.0,176.26319885253906,154.0,31742.693359375,-0.0,2513.588623046875,1.0,281.1872253417969,283.6158142089844,290.951416015625,292.9864807128906,293.1499938964844,293.1499938964844,281.25,36217.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617997169494629,1.0,0.0,0.0,3.096024513244629,3.096041917800904,6.395906666512019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.8583984375,0.0,937.6753540039062,1895.4371337890625,0.0,3045.885009765625,0.7682505249977112,1.0,0.0,3.0,1.0,0.0
12067560,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8039875626564026,0.3462489247322082,0.3146877586841583,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.9204167127609252,0.5228763222694397,0.4974117577075958,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.9738183617591858,0.6127503514289856,0.4287945926189422,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.7831311225891113,0.3203619122505188,0.3069255352020263,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.686733603477478,0.2134920209646225,0.9782304167747498,284.78936767578125,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2169494628906,284.7906799316406,1.0,0.5845831632614136,1.0,1.0,0.0,1.0,-3.0330851078033447,3.0330777168273926,7.393343821604503e-06,2.3413610458374023,0.8940327763557434,0.8940327763557434,0.0,170.24253845214844,142.0,31547.66015625,-0.0,2475.5615234375,1.0,281.23663330078125,283.6700744628906,290.9134521484375,292.9520263671875,293.1499938964844,293.1499938964844,281.54998779296875,36188.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541443943977356,1.0,0.0,0.0,3.092846870422364,3.0928642749786377,6.382784363268001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.109375,0.0,934.9498901367188,1895.4371337890625,0.0,2974.1025390625,0.767501175403595,1.0,0.0,3.0,1.0,0.0
12067620,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8201525807380676,0.3466146886348724,0.3142963647842407,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9421493411064148,0.5226453542709351,0.4964034557342529,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9928187727928162,0.6168320775032043,0.4310297966003418,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7999311089515686,0.3210018575191498,0.3068015575408935,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7018814086914062,0.2140231132507324,0.9773080945014954,284.9676513671875,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.228271484375,284.96929931640625,1.0,0.5770272016525269,1.0,1.0,0.0,1.0,-3.032822370529175,3.0328149795532227,7.391767667286331e-06,2.3410332202911377,0.8956865072250366,0.8956865072250366,0.0,157.40838623046875,130.0,30579.48046875,-0.0,2408.677734375,1.0,281.5353088378906,283.8953552246094,290.8599853515625,292.8105773925781,293.1499938964844,293.1499938964844,281.8500061035156,36058.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832429051399231,1.0,0.0,0.0,3.090208053588867,3.0902252197265625,6.371897143253591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.63134765625,0.0,932.019775390625,1895.4371337890625,0.0,2771.0693359375,0.7668014764785767,1.0,0.0,3.0,1.0,0.0
12067680,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8201525807380676,0.3466146886348724,0.3142963647842407,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9421493411064148,0.5226453542709351,0.4964034557342529,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9928187727928162,0.6168320775032043,0.4310297966003418,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7999311089515686,0.3210018575191498,0.3068015575408935,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7018814086914062,0.2140231132507324,0.9773080945014954,284.9676513671875,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.228271484375,284.96929931640625,1.0,0.5770272016525269,1.0,1.0,0.0,1.0,-3.032822370529175,3.0328149795532227,7.391767667286331e-06,2.3410332202911377,0.8956865072250366,0.8956865072250366,0.0,157.40838623046875,130.0,30579.48046875,-0.0,2408.677734375,1.0,281.5353088378906,283.8953552246094,290.8599853515625,292.8105773925781,293.1499938964844,293.1499938964844,281.8500061035156,36058.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832429051399231,1.0,0.0,0.0,3.090208053588867,3.0902252197265625,6.371897143253591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.63134765625,0.0,932.019775390625,1895.4371337890625,0.0,2771.0693359375,0.7668014764785767,1.0,0.0,3.0,1.0,0.0
12067740,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8351684808731079,0.3475281596183777,0.3146387636661529,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.961890697479248,0.5230929255485535,0.4962977766990661,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.9990000128746032,0.6229246854782104,0.4192288517951965,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.8158615827560425,0.3221979737281799,0.3074197173118591,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.7163462042808533,0.2150762379169464,0.9796091318130492,285.1407165527344,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2500305175781,285.1416015625,1.0,0.5691408514976501,1.0,1.0,0.0,1.0,-3.022456407546997,3.022449016571045,7.341939635807648e-06,2.333293437957764,0.8996491432189941,0.8996491432189941,0.0,146.56761169433594,133.0,29556.357421875,-0.0,2333.64013671875,1.0,281.83526611328125,284.1146545410156,290.84722900390625,292.7308654785156,293.1499938964844,293.1499938964844,282.1499938964844,35889.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132479786872864,1.0,0.0,0.0,3.093949317932129,3.093966722488404,6.387335815816186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.09765625,0.0,933.9375,1895.4371337890625,0.0,2593.13525390625,0.7674855589866638,1.0,0.0,3.0,1.0,0.0
12067800,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8351684808731079,0.3475281596183777,0.3146387636661529,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.961890697479248,0.5230929255485535,0.4962977766990661,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.9990000128746032,0.6229246854782104,0.4192288517951965,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.8158615827560425,0.3221979737281799,0.3074197173118591,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.7163462042808533,0.2150762379169464,0.9796091318130492,285.1407165527344,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2500305175781,285.1416015625,1.0,0.5691408514976501,1.0,1.0,0.0,1.0,-3.022456407546997,3.022449016571045,7.341939635807648e-06,2.333293437957764,0.8996491432189941,0.8996491432189941,0.0,146.56761169433594,133.0,29556.357421875,-0.0,2333.64013671875,1.0,281.83526611328125,284.1146545410156,290.84722900390625,292.7308654785156,293.1499938964844,293.1499938964844,282.1499938964844,35889.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132479786872864,1.0,0.0,0.0,3.093949317932129,3.093966722488404,6.387335815816186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.09765625,0.0,933.9375,1895.4371337890625,0.0,2593.13525390625,0.7674855589866638,1.0,0.0,3.0,1.0,0.0
12067860,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.8441205620765686,0.3487415015697479,0.3154481649398803,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.9722466468811036,0.5239099860191345,0.4967615902423858,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.9990000128746032,0.633017897605896,0.406313955783844,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.824861466884613,0.3237076699733734,0.3085549473762512,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.7246060371398926,0.2165078371763229,0.9845747351646424,285.3196105957031,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2916564941406,285.3214111328125,1.0,0.565366268157959,1.0,1.0,0.0,1.0,-3.0157735347747803,3.015766143798828,7.3088267527054995e-06,2.32784366607666,0.90597265958786,0.90597265958786,0.0,141.05917358398438,136.0,28638.408203125,-0.0,2293.1728515625,1.0,282.1353759765625,284.3345031738281,290.83697509765625,292.6606140136719,293.1499938964844,293.1499938964844,281.8500061035156,35702.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964852452278137,1.0,0.0,0.0,3.1045312881469727,3.104548454284668,6.431101837733877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.81201171875,0.0,941.2343139648438,1895.4371337890625,0.0,2439.335205078125,0.769686758518219,1.0,0.0,3.0,1.0,0.0
12067920,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.8441205620765686,0.3487415015697479,0.3154481649398803,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.9722466468811036,0.5239099860191345,0.4967615902423858,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.9990000128746032,0.633017897605896,0.406313955783844,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.824861466884613,0.3237076699733734,0.3085549473762512,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.7246060371398926,0.2165078371763229,0.9845747351646424,285.3196105957031,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2916564941406,285.3214111328125,1.0,0.565366268157959,1.0,1.0,0.0,1.0,-3.0157735347747803,3.015766143798828,7.3088267527054995e-06,2.32784366607666,0.90597265958786,0.90597265958786,0.0,141.05917358398438,136.0,28638.408203125,-0.0,2293.1728515625,1.0,282.1353759765625,284.3345031738281,290.83697509765625,292.6606140136719,293.1499938964844,293.1499938964844,281.8500061035156,35702.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964852452278137,1.0,0.0,0.0,3.1045312881469727,3.104548454284668,6.431101837733877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.81201171875,0.0,941.2343139648438,1895.4371337890625,0.0,2439.335205078125,0.769686758518219,1.0,0.0,3.0,1.0,0.0
12067980,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8481040000915527,0.3485637903213501,0.3156700730323791,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.9764611721038818,0.5233357548713684,0.4966377913951874,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.9990000128746032,0.6412695646286011,0.4006471335887909,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.8291605114936829,0.3243201971054077,0.3093855381011963,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.728830873966217,0.2174038141965866,0.9892824292182922,285.1372375488281,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.31256103515625,285.1349792480469,1.0,0.5641294717788696,1.0,1.0,0.0,1.0,-3.0157370567321777,3.0157296657562256,7.308620297408197e-06,2.3278026580810547,0.9070684313774108,0.9070684313774108,0.0,138.81558227539062,154.0,29335.17578125,-0.0,2281.5654296875,1.0,281.8631591796875,284.1203308105469,290.9450378417969,292.8847961425781,293.1499938964844,293.1499938964844,281.54998779296875,35763.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812767505645752,1.0,0.0,0.0,3.1139965057373047,3.114013910293579,6.470376661127375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.62353515625,0.0,949.2539672851562,1895.4371337890625,0.0,2588.701904296875,0.7718334197998047,1.0,0.0,3.0,1.0,0.0
12068040,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8481040000915527,0.3485637903213501,0.3156700730323791,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.9764611721038818,0.5233357548713684,0.4966377913951874,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.9990000128746032,0.6412695646286011,0.4006471335887909,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.8291605114936829,0.3243201971054077,0.3093855381011963,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.728830873966217,0.2174038141965866,0.9892824292182922,285.1372375488281,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.31256103515625,285.1349792480469,1.0,0.5641294717788696,1.0,1.0,0.0,1.0,-3.0157370567321777,3.0157296657562256,7.308620297408197e-06,2.3278026580810547,0.9070684313774108,0.9070684313774108,0.0,138.81558227539062,154.0,29335.17578125,-0.0,2281.5654296875,1.0,281.8631591796875,284.1203308105469,290.9450378417969,292.8847961425781,293.1499938964844,293.1499938964844,281.54998779296875,35763.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812767505645752,1.0,0.0,0.0,3.1139965057373047,3.114013910293579,6.470376661127375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.62353515625,0.0,949.2539672851562,1895.4371337890625,0.0,2588.701904296875,0.7718334197998047,1.0,0.0,3.0,1.0,0.0
12068100,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8452625870704651,0.3479502499103546,0.3153276443481445,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9732405543327332,0.5224667191505432,0.4960577189922333,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.6439080834388733,0.4044365286827087,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8267979025840759,0.3241892755031585,0.3094555139541626,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7270050048828125,0.2175089716911316,0.9905511736869812,285.003173828125,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.3115539550781,284.9942932128906,1.0,0.5661669969558716,1.0,1.0,0.0,1.0,-3.020777463912964,3.020770072937012,7.332655968639301e-06,2.33151650428772,0.906132161617279,0.906132161617279,0.0,140.5032958984375,154.0,30097.984375,-0.0,2299.3623046875,1.0,281.6180419921875,283.9508056640625,290.9817810058594,293.0276794433594,293.1499938964844,293.1499938964844,281.54998779296875,35834.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825918436050415,1.0,0.0,0.0,3.116881847381592,3.116899251937866,6.482372327809571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.37890625,0.0,952.041748046875,1895.4371337890625,0.0,2710.484375,0.7725180387496948,1.0,0.0,3.0,1.0,0.0
12068160,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8397753834724426,0.3470894992351532,0.314743310213089,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9667882323265076,0.5213152766227722,0.4951885640621185,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9990000128746032,0.6450904011726379,0.4120751023292541,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.821881890296936,0.3238227665424347,0.3093156218528747,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7229064702987671,0.2173932045698166,0.991022288799286,284.9454040527344,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.301513671875,284.9436340332031,1.0,0.5693520307540894,1.0,1.0,0.0,1.0,-3.0286061763763428,3.02859878540039,7.370629646175075e-06,2.3375236988067627,0.905475616455078,0.905475616455078,0.0,143.8722381591797,157.0,30251.953125,-0.0,2330.9638671875,1.0,281.5643005371094,283.8883056640625,290.95269775390625,292.97283935546875,293.1499938964844,293.1499938964844,281.25,35905.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342998623847961,1.0,0.0,0.0,3.117964267730713,3.117981672286988,6.486875463451724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.193359375,0.0,953.3731079101562,1895.4371337890625,0.0,2788.508544921875,0.7728428244590759,1.0,0.0,3.0,1.0,0.0
12068220,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.8309234380722046,0.3449569046497345,0.3131530582904815,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.9556832313537598,0.5185444355010986,0.492939293384552,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.9990000128746032,0.6448891758918762,0.4241296648979187,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.8137961030006409,0.3226646482944488,0.3085569441318512,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.7159727811813354,0.2166727483272552,0.9894647002220154,284.7546691894531,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2686767578125,284.7526550292969,1.0,0.5731622576713562,1.0,1.0,0.0,1.0,-3.035712957382202,3.03570556640625,7.405724772979738e-06,2.343205451965332,0.901363968849182,0.901363968849182,0.0,149.1088409423828,160.0,31126.119140625,-0.0,2371.051025390625,1.0,281.26434326171875,283.65771484375,290.91925048828125,293.0009155273437,293.1499938964844,293.1499938964844,280.95001220703125,36087.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526148200035095,1.0,0.0,0.0,3.115185737609864,3.1152031421661377,6.475319764831511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.6083984375,0.0,952.2888793945312,1895.4371337890625,0.0,2959.767822265625,0.7723810076713562,1.0,0.0,3.0,1.0,0.0
12068280,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.8309234380722046,0.3449569046497345,0.3131530582904815,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.9556832313537598,0.5185444355010986,0.492939293384552,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.9990000128746032,0.6448891758918762,0.4241296648979187,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.8137961030006409,0.3226646482944488,0.3085569441318512,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.7159727811813354,0.2166727483272552,0.9894647002220154,284.7546691894531,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2686767578125,284.7526550292969,1.0,0.5731622576713562,1.0,1.0,0.0,1.0,-3.035712957382202,3.03570556640625,7.405724772979738e-06,2.343205451965332,0.901363968849182,0.901363968849182,0.0,149.1088409423828,160.0,31126.119140625,-0.0,2371.051025390625,1.0,281.26434326171875,283.65771484375,290.91925048828125,293.0009155273437,293.1499938964844,293.1499938964844,280.95001220703125,36087.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526148200035095,1.0,0.0,0.0,3.115185737609864,3.1152031421661377,6.475319764831511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.6083984375,0.0,952.2888793945312,1895.4371337890625,0.0,2959.767822265625,0.7723810076713562,1.0,0.0,3.0,1.0,0.0
12068340,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.822585940361023,0.342417299747467,0.3111419379711151,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.9446398019790648,0.5153132081031799,0.4901924133300781,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628662109375,0.9990000128746032,0.6431284546852112,0.4353007972240448,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.8058138489723206,0.3211168348789215,0.3073661029338836,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5642395019531,0.7088093161582947,0.215484544634819,0.98549085855484,284.5631103515625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2319030761719,284.5611267089844,1.0,0.5761397480964661,1.0,1.0,0.0,1.0,-3.0372185707092285,3.0372111797332764,7.413185358018381e-06,2.3444151878356934,0.8946857452392578,0.8946857452392578,0.0,153.87794494628906,163.0,31938.259765625,-0.0,2398.527099609375,1.0,280.9644470214844,283.4284973144531,290.8797912597656,293.0114440917969,293.1499938964844,293.1499938964844,281.25,36304.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86710125207901,1.0,0.0,0.0,3.104359865188598,3.104377269744873,6.430391863432305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.1328125,0.0,944.9259033203124,1895.4371337890625,0.0,3095.61767578125,0.7701530456542969,1.0,0.0,3.0,1.0,0.0
12068400,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.822585940361023,0.342417299747467,0.3111419379711151,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.9446398019790648,0.5153132081031799,0.4901924133300781,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628662109375,0.9990000128746032,0.6431284546852112,0.4353007972240448,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.8058138489723206,0.3211168348789215,0.3073661029338836,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5642395019531,0.7088093161582947,0.215484544634819,0.98549085855484,284.5631103515625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2319030761719,284.5611267089844,1.0,0.5761397480964661,1.0,1.0,0.0,1.0,-3.0372185707092285,3.0372111797332764,7.413185358018381e-06,2.3444151878356934,0.8946857452392578,0.8946857452392578,0.0,153.87794494628906,163.0,31938.259765625,-0.0,2398.527099609375,1.0,280.9644470214844,283.4284973144531,290.8797912597656,293.0114440917969,293.1499938964844,293.1499938964844,281.25,36304.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86710125207901,1.0,0.0,0.0,3.104359865188598,3.104377269744873,6.430391863432305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.1328125,0.0,944.9259033203124,1895.4371337890625,0.0,3095.61767578125,0.7701530456542969,1.0,0.0,3.0,1.0,0.0
12068460,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.8161997199058533,0.3411718904972076,0.3097420930862427,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.935791015625,0.5133863687515259,0.4880687594413757,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.9990000128746032,0.6426708102226257,0.4442236423492431,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.7994920611381531,0.3204093277454376,0.3065329194068908,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7029207348823547,0.2148060351610183,0.9821197986602784,284.71942138671875,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2124938964844,284.7210998535156,1.0,0.5786241888999939,1.0,1.0,0.0,1.0,-3.038649559020996,3.038642168045044,7.419988378387643e-06,2.3454418182373047,0.8928036689758301,0.8928036689758301,0.0,157.77825927734375,166.0,31037.818359375,-0.0,2421.396240234375,1.0,281.2366943359375,283.629638671875,290.738037109375,292.7401733398437,293.1499938964844,293.1499938964844,281.54998779296875,36272.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509806394577026,1.0,0.0,0.0,3.093543529510498,3.0935609340667725,6.385660640262358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.3544921875,0.0,936.0425415039062,1895.4371337890625,0.0,2944.456787109375,0.7677346467971802,1.0,0.0,3.0,1.0,0.0
12068520,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.8161997199058533,0.3411718904972076,0.3097420930862427,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.935791015625,0.5133863687515259,0.4880687594413757,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.9990000128746032,0.6426708102226257,0.4442236423492431,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.7994920611381531,0.3204093277454376,0.3065329194068908,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7029207348823547,0.2148060351610183,0.9821197986602784,284.71942138671875,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2124938964844,284.7210998535156,1.0,0.5786241888999939,1.0,1.0,0.0,1.0,-3.038649559020996,3.038642168045044,7.419988378387643e-06,2.3454418182373047,0.8928036689758301,0.8928036689758301,0.0,157.77825927734375,166.0,31037.818359375,-0.0,2421.396240234375,1.0,281.2366943359375,283.629638671875,290.738037109375,292.7401733398437,293.1499938964844,293.1499938964844,281.54998779296875,36272.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509806394577026,1.0,0.0,0.0,3.093543529510498,3.0935609340667725,6.385660640262358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.3544921875,0.0,936.0425415039062,1895.4371337890625,0.0,2944.456787109375,0.7677346467971802,1.0,0.0,3.0,1.0,0.0
12068580,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8125856518745422,0.3412173688411712,0.3096540570259094,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9304118156433104,0.5128999948501587,0.4874399900436401,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.6445004940032959,0.4495890736579895,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7959914207458496,0.3207837641239166,0.3067710697650909,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6996753811836243,0.215002954006195,0.982600212097168,284.9044494628906,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2121887207031,284.90631103515625,1.0,0.5811865329742432,1.0,1.0,0.0,1.0,-3.045097827911377,3.0450901985168457,7.451415058312705e-06,2.3503777980804443,0.893664538860321,0.893664538860321,0.0,160.6963653564453,169.0,30120.70703125,-0.0,2448.554931640625,1.0,281.5353088378906,283.8613586425781,290.6873474121094,292.6068725585937,293.1499938964844,293.1499938964844,281.8500061035156,36141.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297457098960876,1.0,0.0,0.0,3.087815523147583,3.0878329277038574,6.362034810081241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.9404296875,0.0,930.63427734375,1895.4371337890625,0.0,2746.07861328125,0.7663431763648987,1.0,0.0,3.0,1.0,0.0
12068640,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8125856518745422,0.3412173688411712,0.3096540570259094,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9304118156433104,0.5128999948501587,0.4874399900436401,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.6445004940032959,0.4495890736579895,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7959914207458496,0.3207837641239166,0.3067710697650909,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6996753811836243,0.215002954006195,0.982600212097168,284.9044494628906,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2121887207031,284.90631103515625,1.0,0.5811865329742432,1.0,1.0,0.0,1.0,-3.045097827911377,3.0450901985168457,7.451415058312705e-06,2.3503777980804443,0.893664538860321,0.893664538860321,0.0,160.6963653564453,169.0,30120.70703125,-0.0,2448.554931640625,1.0,281.5353088378906,283.8613586425781,290.6873474121094,292.6068725585937,293.1499938964844,293.1499938964844,281.8500061035156,36141.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297457098960876,1.0,0.0,0.0,3.087815523147583,3.0878329277038574,6.362034810081241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.9404296875,0.0,930.63427734375,1895.4371337890625,0.0,2746.07861328125,0.7663431763648987,1.0,0.0,3.0,1.0,0.0
12068700,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8111630082130432,0.3414623737335205,0.3098363876342773,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9282281398773192,0.512928307056427,0.4874148070812225,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990006685256958,0.6460567712783813,0.4512346386909485,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7946789860725403,0.3211994469165802,0.3071311116218567,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6985197067260742,0.2153193056583404,0.9838973879814148,285.0333251953125,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2160949707031,285.0419311523437,1.0,0.5825287103652954,1.0,1.0,0.0,1.0,-3.049256086349488,3.049248695373535,7.471761364286067e-06,2.35357928276062,0.8954573273658752,0.8954573273658752,0.0,162.0596923828125,169.0,29357.265625,-0.0,2463.4287109375,1.0,281.7806701660156,284.0284729003906,290.6549072265625,292.4795227050781,293.1499938964844,293.1499938964844,281.8500061035156,36050.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178496360778809,1.0,0.0,0.0,3.087214946746826,3.087232112884521,6.359559279189853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.19677734375,0.0,929.5838623046876,1895.4371337890625,0.0,2635.6591796875,0.7661508321762085,1.0,0.0,3.0,1.0,0.0
12068760,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.81016606092453,0.341873824596405,0.3102017641067505,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9265870451927184,0.5131479501724243,0.487606018781662,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.9986908435821532,0.6480185389518738,0.4527006447315216,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7938002347946167,0.3217690289020538,0.3076565563678741,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.6978005766868591,0.2157817631959915,0.9858973026275636,285.0965270996094,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2227783203125,285.098876953125,1.0,0.5839574337005615,1.0,1.0,0.0,1.0,-3.0547211170196533,3.054713487625122,7.49852051740163e-06,2.357777833938598,0.8971096873283386,0.8971096873283386,0.0,163.27682495117188,172.0,29282.109375,-0.0,2480.039794921875,1.0,281.835205078125,284.0950012207031,290.67462158203125,292.5332946777344,293.1499938964844,293.1499938964844,282.1499938964844,35960.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112263679504395,1.0,0.0,0.0,3.0887792110443115,3.088796377182007,6.366006459757045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.3369140625,0.0,930.2587890625,1895.4371337890625,0.0,2574.491455078125,0.7663990259170532,1.0,0.0,3.0,1.0,0.0
12068820,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.8088790774345398,0.3430873453617096,0.3112215399742126,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.9242199063301086,0.5140364766120911,0.4883514940738678,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.9984360933303832,0.6527614593505859,0.4558903574943542,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.7927899360656738,0.3232645392417907,0.3090084493160248,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.6971578001976013,0.21704962849617,0.9913341403007508,285.3204345703125,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.24072265625,285.32275390625,1.0,0.5871016979217529,1.0,1.0,0.0,1.0,-3.068833827972412,3.06882643699646,7.567901775473729e-06,2.368643522262573,0.90382719039917,0.90382719039917,0.0,165.5058135986328,175.0,28671.22265625,-0.0,2518.4013671875,1.0,282.1352844238281,284.3411865234375,290.6725158691406,292.4897766113281,293.1499938964844,293.1499938964844,281.8500061035156,35730.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969103455543518,1.0,0.0,0.0,3.0983245372772217,3.098341703414917,6.405412591448112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.75634765625,0.0,936.4259643554688,1895.4371337890625,0.0,2443.211669921875,0.7683265805244446,1.0,0.0,3.0,1.0,0.0
12068880,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.8088790774345398,0.3430873453617096,0.3112215399742126,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.9242199063301086,0.5140364766120911,0.4883514940738678,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.9984360933303832,0.6527614593505859,0.4558903574943542,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.7927899360656738,0.3232645392417907,0.3090084493160248,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.6971578001976013,0.21704962849617,0.9913341403007508,285.3204345703125,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.24072265625,285.32275390625,1.0,0.5871016979217529,1.0,1.0,0.0,1.0,-3.068833827972412,3.06882643699646,7.567901775473729e-06,2.368643522262573,0.90382719039917,0.90382719039917,0.0,165.5058135986328,175.0,28671.22265625,-0.0,2518.4013671875,1.0,282.1352844238281,284.3411865234375,290.6725158691406,292.4897766113281,293.1499938964844,293.1499938964844,281.8500061035156,35730.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969103455543518,1.0,0.0,0.0,3.0983245372772217,3.098341703414917,6.405412591448112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.75634765625,0.0,936.4259643554688,1895.4371337890625,0.0,2443.211669921875,0.7683265805244446,1.0,0.0,3.0,1.0,0.0
12068940,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.805607795715332,0.3427886366844177,0.3115751445293426,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9195817708969116,0.5134420394897461,0.4884527921676636,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9966090321540833,0.6555278897285461,0.4584439098834991,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.7900877594947815,0.3238134980201721,0.3100071251392364,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.6950772404670715,0.2177115827798843,0.9960718750953674,285.1323547363281,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2404479980469,285.13018798828125,1.0,0.5902751088142395,1.0,1.0,0.0,1.0,-3.079362154006958,3.0793545246124268,7.620413725817343e-06,2.376976728439331,0.9048308730125428,0.9048308730125428,0.0,168.7023162841797,178.0,29375.1640625,-0.0,2555.269775390625,1.0,281.8632507324219,284.12841796875,290.7818298339844,292.72247314453125,293.1499938964844,293.1499938964844,281.54998779296875,35782.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164176344871521,1.0,0.0,0.0,3.1071605682373047,3.107177972793579,6.44200042643206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.00341796875,0.0,943.85791015625,1895.4371337890625,0.0,2622.413818359375,0.7703210115432739,1.0,0.0,3.0,1.0,0.0
12069000,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.805607795715332,0.3427886366844177,0.3115751445293426,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9195817708969116,0.5134420394897461,0.4884527921676636,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9966090321540833,0.6555278897285461,0.4584439098834991,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.7900877594947815,0.3238134980201721,0.3100071251392364,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.6950772404670715,0.2177115827798843,0.9960718750953674,285.1323547363281,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2404479980469,285.13018798828125,1.0,0.5902751088142395,1.0,1.0,0.0,1.0,-3.079362154006958,3.0793545246124268,7.620413725817343e-06,2.376976728439331,0.9048308730125428,0.9048308730125428,0.0,168.7023162841797,178.0,29375.1640625,-0.0,2555.269775390625,1.0,281.8632507324219,284.12841796875,290.7818298339844,292.72247314453125,293.1499938964844,293.1499938964844,281.54998779296875,35782.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164176344871521,1.0,0.0,0.0,3.1071605682373047,3.107177972793579,6.44200042643206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.00341796875,0.0,943.85791015625,1895.4371337890625,0.0,2622.413818359375,0.7703210115432739,1.0,0.0,3.0,1.0,0.0
