time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069060,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7985245585441589,0.3409027755260467,0.3103427588939667,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9107999801635742,0.5111071467399597,0.4867817759513855,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9916369915008544,0.6563094258308411,0.4593812227249145,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.783970832824707,0.3230504095554352,0.3097403347492218,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6897421479225159,0.2173154056072235,0.9962577223777772,284.91278076171875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.22314453125,284.91033935546875,1.0,0.5925866365432739,1.0,1.0,0.0,1.0,-3.076912403106689,3.076904773712158,7.608580290252576e-06,2.375205516815185,0.9025732278823853,0.9025732278823853,0.0,173.3375701904297,181.0,30068.66015625,-0.0,2574.89453125,1.0,281.5643920898437,283.8812561035156,290.7784729003906,292.7921447753906,293.1499938964844,293.1499938964844,281.25,35940.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389780521392822,1.0,0.0,0.0,3.1098620891571045,3.109879493713379,6.453207106460468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.7587890625,0.0,947.0446166992188,1895.4371337890625,0.0,2832.1689453125,0.7710598111152649,1.0,0.0,3.0,1.0,0.0
12069120,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7985245585441589,0.3409027755260467,0.3103427588939667,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9107999801635742,0.5111071467399597,0.4867817759513855,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9916369915008544,0.6563094258308411,0.4593812227249145,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.783970832824707,0.3230504095554352,0.3097403347492218,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6897421479225159,0.2173154056072235,0.9962577223777772,284.91278076171875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.22314453125,284.91033935546875,1.0,0.5925866365432739,1.0,1.0,0.0,1.0,-3.076912403106689,3.076904773712158,7.608580290252576e-06,2.375205516815185,0.9025732278823853,0.9025732278823853,0.0,173.3375701904297,181.0,30068.66015625,-0.0,2574.89453125,1.0,281.5643920898437,283.8812561035156,290.7784729003906,292.7921447753906,293.1499938964844,293.1499938964844,281.25,35940.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389780521392822,1.0,0.0,0.0,3.1098620891571045,3.109879493713379,6.453207106460468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.7587890625,0.0,947.0446166992188,1895.4371337890625,0.0,2832.1689453125,0.7710598111152649,1.0,0.0,3.0,1.0,0.0
12069180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.7906808257102966,0.3384373784065246,0.3084291219711303,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.9017992615699768,0.5080404877662659,0.4842427670955658,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.9857677817344666,0.6563810110092163,0.459676593542099,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123107910156,0.777100145816803,0.3216393887996673,0.3087380528450012,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.6834865212440491,0.2163061499595642,0.9932776093482972,284.7118225097656,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2017517089844,284.7093811035156,1.0,0.5940222144126892,1.0,1.0,0.0,1.0,-3.0671322345733643,3.067124605178833,7.560339781775838e-06,2.3676774501800537,0.8978167176246643,0.8978167176246643,0.0,178.05459594726562,184.0,30822.482421875,-0.0,2580.802001953125,1.0,281.26446533203125,283.6427001953125,290.7355651855469,292.8010559082031,293.1499938964844,293.1499938964844,281.54998779296875,36136.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561888933181763,1.0,0.0,0.0,3.1052889823913574,3.105306386947632,6.434241868191748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.74853515625,0.0,944.6054077148438,1895.4371337890625,0.0,2993.267333984375,0.7702094912528992,1.0,0.0,3.0,1.0,0.0
12069240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.7906808257102966,0.3384373784065246,0.3084291219711303,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.9017992615699768,0.5080404877662659,0.4842427670955658,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.9857677817344666,0.6563810110092163,0.459676593542099,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123107910156,0.777100145816803,0.3216393887996673,0.3087380528450012,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.6834865212440491,0.2163061499595642,0.9932776093482972,284.7118225097656,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2017517089844,284.7093811035156,1.0,0.5940222144126892,1.0,1.0,0.0,1.0,-3.0671322345733643,3.067124605178833,7.560339781775838e-06,2.3676774501800537,0.8978167176246643,0.8978167176246643,0.0,178.05459594726562,184.0,30822.482421875,-0.0,2580.802001953125,1.0,281.26446533203125,283.6427001953125,290.7355651855469,292.8010559082031,293.1499938964844,293.1499938964844,281.54998779296875,36136.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561888933181763,1.0,0.0,0.0,3.1052889823913574,3.105306386947632,6.434241868191748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.74853515625,0.0,944.6054077148438,1895.4371337890625,0.0,2993.267333984375,0.7702094912528992,1.0,0.0,3.0,1.0,0.0
12069300,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.7872486710548401,0.337587833404541,0.3075095415115356,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.8979870080947876,0.5068554878234863,0.4829716086387634,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9831794500350952,0.65696781873703,0.4598804712295532,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.7740791440010071,0.3211230337619781,0.30818572640419,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.6806692481040955,0.2158935070037841,0.9913793206214904,284.8115234375,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.1957702636719,284.8188171386719,1.0,0.5945282578468323,1.0,1.0,0.0,1.0,-3.0617921352386475,3.061784505844116,7.53383483242942e-06,2.3634703159332275,0.8978186845779419,0.8978186845779419,0.0,180.1021728515625,184.0,30037.77734375,-0.0,2581.252685546875,1.0,281.4873962402344,283.7794189453125,290.622314453125,292.5499267578125,293.1499938964844,293.1499938964844,281.54998779296875,36130.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480585217475891,1.0,0.0,0.0,3.102464199066162,3.1024816036224365,6.422540650419251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.8583984375,0.0,942.292724609375,1895.4371337890625,0.0,2917.089599609375,0.7696123719215393,1.0,0.0,3.0,1.0,0.0
12069360,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7851599454879761,0.3372507691383362,0.3070777356624603,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.89554363489151,0.5062003135681152,0.4822101294994354,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9818198084831238,0.6582199335098267,0.460608035326004,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7722265720367432,0.3209737837314605,0.3079573512077331,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6789221167564392,0.2157544046640396,0.990502119064331,284.8582763671875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.19580078125,284.859619140625,1.0,0.5951306223869324,1.0,1.0,0.0,1.0,-3.059896230697632,3.0598886013031006,7.524278316850541e-06,2.361910581588745,0.8977153301239014,0.8977153301239014,0.0,181.530029296875,187.0,29866.353515625,-0.0,2585.073486328125,1.0,281.536865234375,283.8344116210937,290.58209228515625,292.51531982421875,293.1499938964844,293.1499938964844,281.8500061035156,36099.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401525616645813,1.0,0.0,0.0,3.1009793281555176,3.100996732711792,6.41639473997202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.98583984375,0.0,940.9002075195312,1895.4371337890625,0.0,2843.140869140625,0.7692378163337708,1.0,0.0,3.0,1.0,0.0
12069420,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.78316730260849,0.3375262916088104,0.3071113526821136,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8929130434989929,0.5059497952461243,0.4817152023315429,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9810987114906312,0.6618921160697937,0.4629318714141845,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7705124616622925,0.3214766979217529,0.3082473278045654,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.6773614883422852,0.2161375433206558,0.9915412664413452,285.0707397460937,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2059631347656,285.0731201171875,1.0,0.5967920422554016,1.0,1.0,0.0,1.0,-3.0637223720550537,3.0637149810791016,7.542816547356779e-06,2.364741802215576,0.900991141796112,0.900991141796112,0.0,183.49595642089844,190.0,29141.904296875,-0.0,2602.712890625,1.0,281.8354797363281,284.0745544433594,290.5287475585937,292.3836669921875,293.1499938964844,293.1499938964844,281.54998779296875,35945.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181084394454956,1.0,0.0,0.0,3.102446794509888,3.102463960647583,6.422468459277297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.6484375,0.0,941.1005249023438,1895.4371337890625,0.0,2638.053955078125,0.7694375514984131,1.0,0.0,3.0,1.0,0.0
12069480,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.78316730260849,0.3375262916088104,0.3071113526821136,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8929130434989929,0.5059497952461243,0.4817152023315429,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9810987114906312,0.6618921160697937,0.4629318714141845,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7705124616622925,0.3214766979217529,0.3082473278045654,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.6773614883422852,0.2161375433206558,0.9915412664413452,285.0707397460937,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2059631347656,285.0731201171875,1.0,0.5967920422554016,1.0,1.0,0.0,1.0,-3.0637223720550537,3.0637149810791016,7.542816547356779e-06,2.364741802215576,0.900991141796112,0.900991141796112,0.0,183.49595642089844,190.0,29141.904296875,-0.0,2602.712890625,1.0,281.8354797363281,284.0745544433594,290.5287475585937,292.3836669921875,293.1499938964844,293.1499938964844,281.54998779296875,35945.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181084394454956,1.0,0.0,0.0,3.102446794509888,3.102463960647583,6.422468459277297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.6484375,0.0,941.1005249023438,1895.4371337890625,0.0,2638.053955078125,0.7694375514984131,1.0,0.0,3.0,1.0,0.0
12069540,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7803237438201904,0.3367009162902832,0.306912362575531,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8894644975662231,0.5047041773796082,0.4811030030250549,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9793834090232848,0.6638275980949402,0.4648390710353851,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7682164311408997,0.3214235603809356,0.3085913956165313,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6754090189933777,0.2162329852581024,0.993378221988678,284.8822021484375,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2033386230469,284.8800354003906,1.0,0.598781406879425,1.0,1.0,0.0,1.0,-3.067674160003662,3.067666530609131,7.562660812254762e-06,2.367948770523072,0.8986533880233765,0.8986533880233765,0.0,186.11962890625,193.0,29778.279296875,-0.0,2624.060302734375,1.0,281.5632629394531,283.8633117675781,290.636474609375,292.5993957519531,293.1499938964844,293.1499938964844,281.8500061035156,36041.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301317095756531,1.0,0.0,0.0,3.101651430130005,3.10166883468628,6.419176656891068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.87890625,0.0,941.0761108398438,1895.4371337890625,0.0,2749.671630859375,0.7693197727203369,1.0,0.0,3.0,1.0,0.0
12069600,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7803237438201904,0.3367009162902832,0.306912362575531,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8894644975662231,0.5047041773796082,0.4811030030250549,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9793834090232848,0.6638275980949402,0.4648390710353851,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7682164311408997,0.3214235603809356,0.3085913956165313,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6754090189933777,0.2162329852581024,0.993378221988678,284.8822021484375,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2033386230469,284.8800354003906,1.0,0.598781406879425,1.0,1.0,0.0,1.0,-3.067674160003662,3.067666530609131,7.562660812254762e-06,2.367948770523072,0.8986533880233765,0.8986533880233765,0.0,186.11962890625,193.0,29778.279296875,-0.0,2624.060302734375,1.0,281.5632629394531,283.8633117675781,290.636474609375,292.5993957519531,293.1499938964844,293.1499938964844,281.8500061035156,36041.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301317095756531,1.0,0.0,0.0,3.101651430130005,3.10166883468628,6.419176656891068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.87890625,0.0,941.0761108398438,1895.4371337890625,0.0,2749.671630859375,0.7693197727203369,1.0,0.0,3.0,1.0,0.0
12069660,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7767051458358765,0.3363136649131775,0.3063472211360931,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.885219156742096,0.5038337111473083,0.4800667762756347,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9768661260604858,0.6664688587188721,0.4663861691951751,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7652149796485901,0.3215620815753937,0.3086206316947937,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6727614402770996,0.2164215147495269,0.9940620064735411,285.06640625,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2052307128906,285.0682983398437,1.0,0.6006119847297668,1.0,1.0,0.0,1.0,-3.0684573650360107,3.0684499740600586,7.566290150862187e-06,2.368455410003662,0.901618242263794,0.901618242263794,0.0,189.1093292236328,196.0,29095.47265625,-0.0,2641.23486328125,1.0,281.836669921875,284.0721130371094,290.53875732421875,292.4095764160156,293.1499938964844,293.1499938964844,281.54998779296875,35925.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195505142211914,1.0,0.0,0.0,3.103678941726685,3.103696346282959,6.427571861422621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.01611328125,0.0,941.968994140625,1895.4371337890625,0.0,2651.405517578125,0.7696927785873413,1.0,0.0,3.0,1.0,0.0
12069720,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7767051458358765,0.3363136649131775,0.3063472211360931,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.885219156742096,0.5038337111473083,0.4800667762756347,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9768661260604858,0.6664688587188721,0.4663861691951751,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7652149796485901,0.3215620815753937,0.3086206316947937,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6727614402770996,0.2164215147495269,0.9940620064735411,285.06640625,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2052307128906,285.0682983398437,1.0,0.6006119847297668,1.0,1.0,0.0,1.0,-3.0684573650360107,3.0684499740600586,7.566290150862187e-06,2.368455410003662,0.901618242263794,0.901618242263794,0.0,189.1093292236328,196.0,29095.47265625,-0.0,2641.23486328125,1.0,281.836669921875,284.0721130371094,290.53875732421875,292.4095764160156,293.1499938964844,293.1499938964844,281.54998779296875,35925.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195505142211914,1.0,0.0,0.0,3.103678941726685,3.103696346282959,6.427571861422621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.01611328125,0.0,941.968994140625,1895.4371337890625,0.0,2651.405517578125,0.7696927785873413,1.0,0.0,3.0,1.0,0.0
12069780,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7732135057449341,0.3352161645889282,0.3058551251888275,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8811045289039612,0.5022891759872437,0.4791284203529358,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9743201732635498,0.6679387092590332,0.467918336391449,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7623481750488281,0.3212829530239105,0.3087392151355743,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6702661514282227,0.2163480818271637,0.9951797723770142,284.87420654296875,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.19921875,284.8719482421875,1.0,0.6025502681732178,1.0,1.0,0.0,1.0,-3.070076704025269,3.0700690746307373,7.574606115667848e-06,2.369843006134033,0.8991426229476929,0.8991426229476929,0.0,192.1843719482422,199.0,29716.486328125,-0.0,2660.478515625,1.0,281.56329345703125,283.85760498046875,290.6053771972656,292.5737609863281,293.1499938964844,293.1499938964844,281.8500061035156,36035.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334625363349915,1.0,0.0,0.0,3.103128671646118,3.1031460762023926,6.425291871892114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.8505859375,0.0,942.220703125,1895.4371337890625,0.0,2780.701416015625,0.7696425318717957,1.0,0.0,3.0,1.0,0.0
12069840,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7732135057449341,0.3352161645889282,0.3058551251888275,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8811045289039612,0.5022891759872437,0.4791284203529358,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9743201732635498,0.6679387092590332,0.467918336391449,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7623481750488281,0.3212829530239105,0.3087392151355743,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6702661514282227,0.2163480818271637,0.9951797723770142,284.87420654296875,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.19921875,284.8719482421875,1.0,0.6025502681732178,1.0,1.0,0.0,1.0,-3.070076704025269,3.0700690746307373,7.574606115667848e-06,2.369843006134033,0.8991426229476929,0.8991426229476929,0.0,192.1843719482422,199.0,29716.486328125,-0.0,2660.478515625,1.0,281.56329345703125,283.85760498046875,290.6053771972656,292.5737609863281,293.1499938964844,293.1499938964844,281.8500061035156,36035.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334625363349915,1.0,0.0,0.0,3.103128671646118,3.1031460762023926,6.425291871892114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.8505859375,0.0,942.220703125,1895.4371337890625,0.0,2780.701416015625,0.7696425318717957,1.0,0.0,3.0,1.0,0.0
12069900,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7708669900894165,0.3347269892692566,0.3052971363067627,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.878446102142334,0.5015459060668945,0.4783166348934173,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9723883271217346,0.6688022017478943,0.4683453738689422,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7603905200958252,0.3211276829242706,0.3085528910160064,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6685026288032532,0.2162696421146392,0.994845986366272,284.9980773925781,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1967163085937,285.007080078125,1.0,0.6033610105514526,1.0,1.0,0.0,1.0,-3.068314552307129,3.0683071613311768,7.565821761090774e-06,2.3684442043304443,0.9006202816963196,0.9006202816963196,0.0,193.99069213867188,199.0,29110.931640625,-0.0,2666.503173828125,1.0,281.7871398925781,284.0048828125,290.5176696777344,292.36651611328125,293.1499938964844,293.1499938964844,281.8500061035156,35991.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270825743675232,1.0,0.0,0.0,3.1031174659729004,3.103134632110596,6.425245828722836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.318359375,0.0,941.9341430664062,1895.4371337890625,0.0,2721.303955078125,0.7696442008018494,1.0,0.0,3.0,1.0,0.0
12069960,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7695082426071167,0.3347059488296509,0.3051636815071106,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8767776489257812,0.5012752413749695,0.4779380261898041,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9714937210083008,0.6702969670295715,0.4692526161670685,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7592574954032898,0.3212956190109253,0.3086379468441009,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6674985885620117,0.2164282798767089,0.9953507781028748,285.05718994140625,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1995849609375,285.0590209960937,1.0,0.6042765974998474,1.0,1.0,0.0,1.0,-3.069492816925049,3.0694851875305176,7.571475180156995e-06,2.3692872524261475,0.9019744992256165,0.9019744992256165,0.0,195.30870056152344,202.0,29020.134765625,-0.0,2675.708984375,1.0,281.8368225097656,284.0655212402344,290.4924011230469,292.3612060546875,293.1499938964844,293.1499938964844,281.54998779296875,35927.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217668533325195,1.0,0.0,0.0,3.1051173210144043,3.1051347255706787,6.433530188587611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.8310546875,0.0,943.1329345703124,1895.4371337890625,0.0,2671.946044921875,0.7700145840644836,1.0,0.0,3.0,1.0,0.0
12070020,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.766118049621582,0.3335403203964233,0.3046042323112488,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8727859854698181,0.4996531009674072,0.4769173860549927,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9688291549682616,0.6715211272239685,0.4706161022186279,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7564730048179626,0.3209400177001953,0.3086777031421661,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.665046751499176,0.2162851989269256,0.9961315393447876,284.8639221191406,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.19287109375,284.86163330078125,1.0,0.606106162071228,1.0,1.0,0.0,1.0,-3.0702290534973145,3.070221424102783,7.575438758067321e-06,2.3699944019317627,0.8993540406227112,0.8993540406227112,0.0,198.4021453857422,205.0,29631.626953125,-0.0,2693.34228515625,1.0,281.56329345703125,283.8502197265625,290.5575866699219,292.5203552246094,293.1499938964844,293.1499938964844,281.8500061035156,36041.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343296051025391,1.0,0.0,0.0,3.104342699050904,3.1043601036071777,6.430320809158729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.36328125,0.0,943.2359619140624,1895.4371337890625,0.0,2788.785888671875,0.7699190378189087,1.0,0.0,3.0,1.0,0.0
12070080,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.766118049621582,0.3335403203964233,0.3046042323112488,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8727859854698181,0.4996531009674072,0.4769173860549927,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9688291549682616,0.6715211272239685,0.4706161022186279,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7564730048179626,0.3209400177001953,0.3086777031421661,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.665046751499176,0.2162851989269256,0.9961315393447876,284.8639221191406,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.19287109375,284.86163330078125,1.0,0.606106162071228,1.0,1.0,0.0,1.0,-3.0702290534973145,3.070221424102783,7.575438758067321e-06,2.3699944019317627,0.8993540406227112,0.8993540406227112,0.0,198.4021453857422,205.0,29631.626953125,-0.0,2693.34228515625,1.0,281.56329345703125,283.8502197265625,290.5575866699219,292.5203552246094,293.1499938964844,293.1499938964844,281.8500061035156,36041.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343296051025391,1.0,0.0,0.0,3.104342699050904,3.1043601036071777,6.430320809158729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.36328125,0.0,943.2359619140624,1895.4371337890625,0.0,2788.785888671875,0.7699190378189087,1.0,0.0,3.0,1.0,0.0
12070140,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7625775933265686,0.332975685596466,0.3038638234138489,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8686535954475403,0.4985814690589905,0.4756717383861542,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9659212827682496,0.6735954880714417,0.4717694818973541,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.753528356552124,0.3208968043327331,0.3085220456123352,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6623913049697876,0.2163179963827133,0.9960734248161316,285.046142578125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1923828125,285.0479736328125,1.0,0.6077325940132141,1.0,1.0,0.0,1.0,-3.0689616203308105,3.06895399093628,7.568947239633417e-06,2.368916273117065,0.9020352363586426,0.9020352363586426,0.0,201.51284790039065,208.0,28926.46875,-0.0,2707.153076171875,1.0,281.8367004394531,284.0575866699219,290.4472351074219,292.30926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35936.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217659592628479,1.0,0.0,0.0,3.10598087310791,3.105998039245605,6.437109050239087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.52587890625,0.0,943.888916015625,1895.4371337890625,0.0,2671.937255859375,0.7702161073684692,1.0,0.0,3.0,1.0,0.0
12070200,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7625775933265686,0.332975685596466,0.3038638234138489,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8686535954475403,0.4985814690589905,0.4756717383861542,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9659212827682496,0.6735954880714417,0.4717694818973541,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.753528356552124,0.3208968043327331,0.3085220456123352,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6623913049697876,0.2163179963827133,0.9960734248161316,285.046142578125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1923828125,285.0479736328125,1.0,0.6077325940132141,1.0,1.0,0.0,1.0,-3.0689616203308105,3.06895399093628,7.568947239633417e-06,2.368916273117065,0.9020352363586426,0.9020352363586426,0.0,201.51284790039065,208.0,28926.46875,-0.0,2707.153076171875,1.0,281.8367004394531,284.0575866699219,290.4472351074219,292.30926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35936.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217659592628479,1.0,0.0,0.0,3.10598087310791,3.105998039245605,6.437109050239087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.52587890625,0.0,943.888916015625,1895.4371337890625,0.0,2671.937255859375,0.7702161073684692,1.0,0.0,3.0,1.0,0.0
12070260,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7593309283256531,0.3317594528198242,0.3032588064670563,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8648348450660706,0.4969086050987243,0.4746022522449493,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9631012082099916,0.6743991374969482,0.4728642702102661,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7508639097213745,0.3204824030399322,0.3085082173347473,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6600410342216492,0.21613609790802,0.9966775178909302,284.8522644042969,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.18463134765625,284.8499755859375,1.0,0.6094638705253601,1.0,1.0,0.0,1.0,-3.0689845085144043,3.068977117538452,7.569409262941917e-06,2.369080066680908,0.8992555141448975,0.8992555141448975,0.0,204.6036376953125,211.0,29527.890625,-0.0,2723.3720703125,1.0,281.5632629394531,283.8419189453125,290.5152893066406,292.47076416015625,293.1499938964844,293.1499938964844,281.8500061035156,36053.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833933413028717,1.0,0.0,0.0,3.104766130447388,3.104783535003662,6.432075565498963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.24365234375,0.0,943.6527099609376,1895.4371337890625,0.0,2785.091552734375,0.770024299621582,1.0,0.0,3.0,1.0,0.0
12070320,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7593309283256531,0.3317594528198242,0.3032588064670563,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8648348450660706,0.4969086050987243,0.4746022522449493,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9631012082099916,0.6743991374969482,0.4728642702102661,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7508639097213745,0.3204824030399322,0.3085082173347473,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6600410342216492,0.21613609790802,0.9966775178909302,284.8522644042969,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.18463134765625,284.8499755859375,1.0,0.6094638705253601,1.0,1.0,0.0,1.0,-3.0689845085144043,3.068977117538452,7.569409262941917e-06,2.369080066680908,0.8992555141448975,0.8992555141448975,0.0,204.6036376953125,211.0,29527.890625,-0.0,2723.3720703125,1.0,281.5632629394531,283.8419189453125,290.5152893066406,292.47076416015625,293.1499938964844,293.1499938964844,281.8500061035156,36053.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833933413028717,1.0,0.0,0.0,3.104766130447388,3.104783535003662,6.432075565498963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.24365234375,0.0,943.6527099609376,1895.4371337890625,0.0,2785.091552734375,0.770024299621582,1.0,0.0,3.0,1.0,0.0
12070380,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7559391856193542,0.3311411738395691,0.3024720847606659,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8608828783035278,0.495784193277359,0.4733090996742248,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.960016906261444,0.6760674118995667,0.4737223088741302,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7480418086051941,0.3203811645507812,0.3082980513572693,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6574990153312683,0.2161348462104797,0.9964675307273864,285.0338134765625,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18310546875,285.0356140136719,1.0,0.610993504524231,1.0,1.0,0.0,1.0,-3.0670011043548584,3.066993474960327,7.559406185464468e-06,2.3674557209014893,0.9017680883407592,0.9017680883407592,0.0,207.7108154296875,214.0,28812.66796875,-0.0,2735.733154296875,1.0,281.8367004394531,284.0489196777344,290.40655517578125,292.2610778808594,293.1499938964844,293.1499938964844,281.54998779296875,35950.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211345076560974,1.0,0.0,0.0,3.105897903442383,3.105915307998657,6.436765715989168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.181640625,0.0,943.9089965820312,1895.4371337890625,0.0,2666.082763671875,0.770209789276123,1.0,0.0,3.0,1.0,0.0
12070440,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7559391856193542,0.3311411738395691,0.3024720847606659,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8608828783035278,0.495784193277359,0.4733090996742248,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.960016906261444,0.6760674118995667,0.4737223088741302,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7480418086051941,0.3203811645507812,0.3082980513572693,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6574990153312683,0.2161348462104797,0.9964675307273864,285.0338134765625,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18310546875,285.0356140136719,1.0,0.610993504524231,1.0,1.0,0.0,1.0,-3.0670011043548584,3.066993474960327,7.559406185464468e-06,2.3674557209014893,0.9017680883407592,0.9017680883407592,0.0,207.7108154296875,214.0,28812.66796875,-0.0,2735.733154296875,1.0,281.8367004394531,284.0489196777344,290.40655517578125,292.2610778808594,293.1499938964844,293.1499938964844,281.54998779296875,35950.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211345076560974,1.0,0.0,0.0,3.105897903442383,3.105915307998657,6.436765715989168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.181640625,0.0,943.9089965820312,1895.4371337890625,0.0,2666.082763671875,0.770209789276123,1.0,0.0,3.0,1.0,0.0
12070500,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7548124194145203,0.3307513892650604,0.3023662567138672,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8594805598258972,0.4951675534248352,0.4729743599891662,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9590935707092284,0.676677405834198,0.4744288921356201,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7471205592155457,0.3203188478946686,0.3084107041358948,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6567055583000183,0.2161532342433929,0.9971492290496826,284.90411376953125,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1817932128906,284.8946228027344,1.0,0.6118788719177246,1.0,1.0,0.0,1.0,-3.06827974319458,3.068272113800049,7.565857686131494e-06,2.368504524230957,0.9002464413642883,0.9002464413642883,0.0,209.00498962402344,214.0,29367.28125,-0.0,2745.02734375,1.0,281.6127624511719,283.8974304199219,290.4730224609375,292.4436950683594,293.1499938964844,293.1499938964844,281.54998779296875,35998.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278223276138306,1.0,0.0,0.0,3.1060707569122314,3.106088161468506,6.437481943066814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.2548828125,0.0,944.3534545898438,1895.4371337890625,0.0,2728.182861328125,0.7702481746673584,1.0,0.0,3.0,1.0,0.0
12070560,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7528496980667114,0.3298814296722412,0.3018265664577484,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8572534322738647,0.4940670132637024,0.4721962511539459,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.9571003317832948,0.6765775084495544,0.4746027290821075,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7455073595046997,0.3199194669723511,0.3082376718521118,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.6552684903144836,0.2159229815006256,0.9969342947006226,284.83917236328125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1753234863281,284.8368530273437,1.0,0.6126363277435303,1.0,1.0,0.0,1.0,-3.066444396972656,3.066436767578125,7.557026492577279e-06,2.3671789169311523,0.8988097310066223,0.8988097310066223,0.0,210.78302001953125,217.0,29404.169921875,-0.0,2750.69775390625,1.0,281.5631408691406,283.832763671875,290.4761962890625,292.423583984375,293.1499938964844,293.1499938964844,281.8500061035156,36068.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331754803657532,1.0,0.0,0.0,3.1041154861450195,3.104132652282715,6.429378913708206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.7998046875,0.0,943.2271728515624,1895.4371337890625,0.0,2778.025634765625,0.7698926329612732,1.0,0.0,3.0,1.0,0.0
12070620,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7496169805526733,0.3292173445224762,0.3009991347789764,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8534935116767883,0.4928955137729645,0.4708598256111145,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9539356231689452,0.6779757738113403,0.4752693474292755,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7428195476531982,0.3197757005691528,0.3079866468906402,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6528536081314087,0.2158950716257095,0.9966022372245787,285.0202331542969,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1735534667969,285.0220031738281,1.0,0.6140867471694946,1.0,1.0,0.0,1.0,-3.063933849334717,3.063926219940185,7.544456366304075e-06,2.365156412124634,0.9011375308036804,0.9011375308036804,0.0,213.873779296875,220.0,28679.365234375,-0.0,2761.900146484375,1.0,281.8367004394531,284.03955078125,290.3680419921875,292.2140808105469,293.1499938964844,293.1499938964844,281.54998779296875,35966.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820190966129303,1.0,0.0,0.0,3.104642391204834,3.1046597957611084,6.431562269426649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.1123046875,0.0,943.0015258789062,1895.4371337890625,0.0,2657.33837890625,0.7699435353279114,1.0,0.0,3.0,1.0,0.0
12070680,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7496169805526733,0.3292173445224762,0.3009991347789764,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8534935116767883,0.4928955137729645,0.4708598256111145,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9539356231689452,0.6779757738113403,0.4752693474292755,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7428195476531982,0.3197757005691528,0.3079866468906402,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6528536081314087,0.2158950716257095,0.9966022372245787,285.0202331542969,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1735534667969,285.0220031738281,1.0,0.6140867471694946,1.0,1.0,0.0,1.0,-3.063933849334717,3.063926219940185,7.544456366304075e-06,2.365156412124634,0.9011375308036804,0.9011375308036804,0.0,213.873779296875,220.0,28679.365234375,-0.0,2761.900146484375,1.0,281.8367004394531,284.03955078125,290.3680419921875,292.2140808105469,293.1499938964844,293.1499938964844,281.54998779296875,35966.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820190966129303,1.0,0.0,0.0,3.104642391204834,3.1046597957611084,6.431562269426649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.1123046875,0.0,943.0015258789062,1895.4371337890625,0.0,2657.33837890625,0.7699435353279114,1.0,0.0,3.0,1.0,0.0
12070740,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.746670663356781,0.3279185593128204,0.3003169596195221,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8500377535820007,0.4911369979381561,0.4697061479091644,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.95094233751297,0.6782129406929016,0.4759653508663177,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.7404017448425293,0.319274365901947,0.3078882992267608,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.6507358551025391,0.2156586199998855,0.9969569444656372,284.8250732421875,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1660461425781,284.8226928710937,1.0,0.6156562566757202,1.0,1.0,0.0,1.0,-3.0628817081451416,3.062874317169189,7.539663329225732e-06,2.364506721496582,0.8979871869087219,0.8979871869087219,0.0,216.9341735839844,223.0,29259.859375,-0.0,2775.800048828125,1.0,281.56329345703125,283.8232421875,290.43878173828125,292.376953125,293.1499938964844,293.1499938964844,281.8500061035156,36086.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320791721343994,1.0,0.0,0.0,3.1022043228149414,3.102221727371216,6.421465741368593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.96337890625,0.0,941.8026123046876,1895.4371337890625,0.0,2767.809326171875,0.7694811224937439,1.0,0.0,3.0,1.0,0.0
12070800,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.746670663356781,0.3279185593128204,0.3003169596195221,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8500377535820007,0.4911369979381561,0.4697061479091644,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.95094233751297,0.6782129406929016,0.4759653508663177,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.7404017448425293,0.319274365901947,0.3078882992267608,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.6507358551025391,0.2156586199998855,0.9969569444656372,284.8250732421875,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1660461425781,284.8226928710937,1.0,0.6156562566757202,1.0,1.0,0.0,1.0,-3.0628817081451416,3.062874317169189,7.539663329225732e-06,2.364506721496582,0.8979871869087219,0.8979871869087219,0.0,216.9341735839844,223.0,29259.859375,-0.0,2775.800048828125,1.0,281.56329345703125,283.8232421875,290.43878173828125,292.376953125,293.1499938964844,293.1499938964844,281.8500061035156,36086.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320791721343994,1.0,0.0,0.0,3.1022043228149414,3.102221727371216,6.421465741368593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.96337890625,0.0,941.8026123046876,1895.4371337890625,0.0,2767.809326171875,0.7694811224937439,1.0,0.0,3.0,1.0,0.0
12070860,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7433851957321167,0.3270393013954162,0.299366295337677,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8462516069412231,0.4897454082965851,0.4682376980781555,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.947453498840332,0.6791598796844482,0.4763704538345337,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7376341223716736,0.3189115822315216,0.3075063824653625,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6482225656509399,0.2154211550951004,0.996057391166687,285.00506591796875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1624450683594,285.0067443847656,1.0,0.6169863343238831,1.0,1.0,0.0,1.0,-3.058912992477417,3.058905601501465,7.520043709519086e-06,2.361403703689575,0.900105893611908,0.900105893611908,0.0,220.1489715576172,211.0,28520.90234375,-0.0,2784.71533203125,1.0,281.836669921875,284.0292663574219,290.331298828125,292.16766357421875,293.1499938964844,293.1499938964844,282.1499938964844,35984.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189071416854858,1.0,0.0,0.0,3.1020443439483643,3.1020617485046387,6.420802378670487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.22021484375,0.0,941.0294189453124,1895.4371337890625,0.0,2645.44775390625,0.7693790197372437,1.0,0.0,3.0,1.0,0.0
