time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070920,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7433851957321167,0.3270393013954162,0.299366295337677,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8462516069412231,0.4897454082965851,0.4682376980781555,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.947453498840332,0.6791598796844482,0.4763704538345337,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7376341223716736,0.3189115822315216,0.3075063824653625,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6482225656509399,0.2154211550951004,0.996057391166687,285.00506591796875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1624450683594,285.0067443847656,1.0,0.6169863343238831,1.0,1.0,0.0,1.0,-3.058912992477417,3.058905601501465,7.520043709519086e-06,2.361403703689575,0.900105893611908,0.900105893611908,0.0,220.1489715576172,211.0,28520.90234375,-0.0,2784.71533203125,1.0,281.836669921875,284.0292663574219,290.331298828125,292.16766357421875,293.1499938964844,293.1499938964844,282.1499938964844,35984.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189071416854858,1.0,0.0,0.0,3.1020443439483643,3.1020617485046387,6.420802378670487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.22021484375,0.0,941.0294189453124,1895.4371337890625,0.0,2645.44775390625,0.7693790197372437,1.0,0.0,3.0,1.0,0.0
12070980,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.7464099526405334,0.3271825611591339,0.2991444170475006,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.849549412727356,0.4894243776798248,0.4675523340702057,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21746826171875,0.953169882297516,0.681510865688324,0.4776816666126251,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.740768313407898,0.3192563354969024,0.3075108528137207,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.6511056423187256,0.2156762927770614,0.9958568811416626,285.2171630859375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.16851806640625,285.2190246582031,1.0,0.6143168807029724,1.0,1.0,0.0,1.0,-3.0591604709625244,3.0591530799865723,7.521370662288973e-06,2.3616411685943604,0.9053657054901124,0.9053657054901124,0.0,215.9149932861328,199.0,27784.78125,-0.0,2763.11279296875,1.0,282.1355285644531,284.2663879394531,290.287353515625,292.057373046875,293.1499938964844,293.1499938964844,281.8500061035156,35802.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004215359687805,1.0,0.0,0.0,3.108922004699707,3.108939409255981,6.449305942624051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.5009765625,0.0,945.402587890625,1895.4371337890625,0.0,2475.27978515625,0.7707585096359253,1.0,0.0,3.0,1.0,0.0
12071040,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.7464099526405334,0.3271825611591339,0.2991444170475006,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.849549412727356,0.4894243776798248,0.4675523340702057,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21746826171875,0.953169882297516,0.681510865688324,0.4776816666126251,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.740768313407898,0.3192563354969024,0.3075108528137207,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.6511056423187256,0.2156762927770614,0.9958568811416626,285.2171630859375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.16851806640625,285.2190246582031,1.0,0.6143168807029724,1.0,1.0,0.0,1.0,-3.0591604709625244,3.0591530799865723,7.521370662288973e-06,2.3616411685943604,0.9053657054901124,0.9053657054901124,0.0,215.9149932861328,199.0,27784.78125,-0.0,2763.11279296875,1.0,282.1355285644531,284.2663879394531,290.287353515625,292.057373046875,293.1499938964844,293.1499938964844,281.8500061035156,35802.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004215359687805,1.0,0.0,0.0,3.108922004699707,3.108939409255981,6.449305942624051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.5009765625,0.0,945.402587890625,1895.4371337890625,0.0,2475.27978515625,0.7707585096359253,1.0,0.0,3.0,1.0,0.0
12071100,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.749122679233551,0.3268849849700928,0.2990135848522186,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8526040315628052,0.4889239072799682,0.467215746641159,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9576476216316224,0.6820291876792908,0.4782717525959015,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.7435252666473389,0.3192175924777984,0.3075144588947296,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.6536686420440674,0.2156760543584823,0.9957696795463562,285.0860595703125,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.16796875,285.0763244628906,1.0,0.6122337579727173,1.0,1.0,0.0,1.0,-3.0592145919799805,3.059206962585449,7.521938186982879e-06,2.3618099689483643,0.9050450921058656,0.9050450921058656,0.0,212.3211669921875,199.0,28331.1171875,-0.0,2744.457763671875,1.0,281.9123840332031,284.1132202148437,290.37847900390625,292.2718505859375,293.1499938964844,293.1499938964844,281.8500061035156,35830.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079898357391357,1.0,0.0,0.0,3.112367391586304,3.112384796142578,6.463608883677807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.27685546875,0.0,948.364990234375,1895.4371337890625,0.0,2544.69384765625,0.7715103626251221,1.0,0.0,3.0,1.0,0.0
12071160,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7513541579246521,0.3259955048561096,0.2983070313930511,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8552801012992859,0.4878169000148773,0.4662795662879944,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.961484670639038,0.6816617250442505,0.4781655669212341,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7459527254104614,0.3187451660633087,0.307108461856842,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6559132933616638,0.215347021818161,0.994298219680786,285.01788330078125,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.161376953125,285.0152282714844,1.0,0.6095788478851318,1.0,1.0,0.0,1.0,-3.054863691329956,3.054856300354004,7.500903393520275e-06,2.358596086502075,0.9047677516937256,0.9047677516937256,0.0,208.6892547607422,187.0,28352.876953125,-0.0,2716.951171875,1.0,281.8630065917969,284.0453186035156,290.39501953125,292.2712097167969,293.1499938964844,293.1499938964844,281.54998779296875,35886.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149535059928894,1.0,0.0,0.0,3.113933563232422,3.1139509677886963,6.470115181400615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.8193359375,0.0,949.9868774414062,1895.4371337890625,0.0,2608.8828125,0.7719272971153259,1.0,0.0,3.0,1.0,0.0
12071220,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7553946375846863,0.3232409358024597,0.2958627343177795,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.8604182004928589,0.4845089614391327,0.4632347822189331,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.9686196446418762,0.6794780492782593,0.476779043674469,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.7505452632904053,0.3169514238834381,0.305405706167221,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6600300669670105,0.2139776945114135,0.9879122376441956,284.7790222167969,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1403503417969,284.77593994140625,1.0,0.6027986407279968,1.0,1.0,0.0,1.0,-3.036885976791382,3.0368785858154297,7.413347702822648e-06,2.344914674758911,0.9005612134933472,0.9005612134933472,0.0,200.8573760986328,175.0,28848.353515625,-0.0,2641.272216796875,1.0,281.5643310546875,283.78692626953125,290.4024353027344,292.3396911621094,293.1499938964844,293.1499938964844,281.25,36076.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342468738555908,1.0,0.0,0.0,3.1117160320281982,3.1117334365844727,6.460902568505844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.7861328125,0.0,949.4080810546876,1895.4371337890625,0.0,2788.014404296875,0.7715919613838196,1.0,0.0,3.0,1.0,0.0
12071280,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7553946375846863,0.3232409358024597,0.2958627343177795,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.8604182004928589,0.4845089614391327,0.4632347822189331,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.9686196446418762,0.6794780492782593,0.476779043674469,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.7505452632904053,0.3169514238834381,0.305405706167221,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6600300669670105,0.2139776945114135,0.9879122376441956,284.7790222167969,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1403503417969,284.77593994140625,1.0,0.6027986407279968,1.0,1.0,0.0,1.0,-3.036885976791382,3.0368785858154297,7.413347702822648e-06,2.344914674758911,0.9005612134933472,0.9005612134933472,0.0,200.8573760986328,175.0,28848.353515625,-0.0,2641.272216796875,1.0,281.5643310546875,283.78692626953125,290.4024353027344,292.3396911621094,293.1499938964844,293.1499938964844,281.25,36076.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342468738555908,1.0,0.0,0.0,3.1117160320281982,3.1117334365844727,6.460902568505844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.7861328125,0.0,949.4080810546876,1895.4371337890625,0.0,2788.014404296875,0.7715919613838196,1.0,0.0,3.0,1.0,0.0
12071340,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.7596019506454468,0.3197449147701263,0.2925901412963867,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.8659390211105347,0.4802959263324737,0.4591646194458008,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.535888671875,0.975787878036499,0.6760377287864685,0.4743918180465698,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369873046875,0.7553496360778809,0.3144080936908722,0.302864670753479,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380249023437,0.6641446948051453,0.2119381129741668,0.9780081510543824,284.536376953125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.11602783203125,284.533203125,1.0,0.5944085717201233,1.0,1.0,0.0,1.0,-3.01023530960083,3.010227918624878,7.284089861059328e-06,2.324458360671997,0.8924496173858643,0.8924496173858643,0.0,192.1486358642578,163.0,29256.494140625,-0.0,2545.50537109375,1.0,281.2644958496094,283.5272521972656,290.36456298828125,292.3362121582031,293.1499938964844,293.1499938964844,281.54998779296875,36351.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485240340232849,1.0,0.0,0.0,3.09938907623291,3.099406480789185,6.40981568267307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.1318359375,0.0,941.2269287109376,1895.4371337890625,0.0,2921.448486328125,0.7690757513046265,1.0,0.0,3.0,1.0,0.0
12071400,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.7596019506454468,0.3197449147701263,0.2925901412963867,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.8659390211105347,0.4802959263324737,0.4591646194458008,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.535888671875,0.975787878036499,0.6760377287864685,0.4743918180465698,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369873046875,0.7553496360778809,0.3144080936908722,0.302864670753479,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380249023437,0.6641446948051453,0.2119381129741668,0.9780081510543824,284.536376953125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.11602783203125,284.533203125,1.0,0.5944085717201233,1.0,1.0,0.0,1.0,-3.01023530960083,3.010227918624878,7.284089861059328e-06,2.324458360671997,0.8924496173858643,0.8924496173858643,0.0,192.1486358642578,163.0,29256.494140625,-0.0,2545.50537109375,1.0,281.2644958496094,283.5272521972656,290.36456298828125,292.3362121582031,293.1499938964844,293.1499938964844,281.54998779296875,36351.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485240340232849,1.0,0.0,0.0,3.09938907623291,3.099406480789185,6.40981568267307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.1318359375,0.0,941.2269287109376,1895.4371337890625,0.0,2921.448486328125,0.7690757513046265,1.0,0.0,3.0,1.0,0.0
12071460,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551513671875,0.7625181078910828,0.3183730542659759,0.2909058928489685,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.8696231245994568,0.4785003960132599,0.4570128917694092,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581420898437,0.9801385402679444,0.6748265027999878,0.4730992019176483,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6550598144531,0.7585057616233826,0.3133149445056915,0.3014697730541229,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.6668365597724915,0.2110074758529663,0.9724025130271912,284.6567687988281,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1075744628906,284.6649475097656,1.0,0.5896192193031311,1.0,1.0,0.0,1.0,-2.995648145675659,2.995640993118286,7.213546268758364e-06,2.313143014907837,0.8909904956817627,0.8909904956817627,0.0,187.04595947265625,163.0,28536.1875,-0.0,2492.0302734375,1.0,281.4909362792969,283.6744079589844,290.2477111816406,292.0795593261719,293.1499938964844,293.1499938964844,281.54998779296875,36364.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83795565366745,1.0,0.0,0.0,3.0916824340820312,3.0916996002197266,6.377978820637509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.18798828125,0.0,935.1331176757812,1895.4371337890625,0.0,2822.620849609375,0.7674142718315125,1.0,0.0,3.0,1.0,0.0
12071520,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065734863281,0.7667869329452515,0.3176660537719726,0.2898804843425751,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8746635913848877,0.4774083793163299,0.4555699527263641,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.9855625629425048,0.6745292544364929,0.4725216925144195,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.7628211379051208,0.3127024471759796,0.300536036491394,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.6706142425537109,0.2104431390762329,0.9683557748794556,284.7068786621094,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1044006347656,284.7083740234375,1.0,0.5852227210998535,1.0,1.0,0.0,1.0,-2.985992431640625,2.985985279083252,7.166988325479906e-06,2.305630922317505,0.8893911838531494,0.8893911838531494,0.0,181.57530212402344,151.0,28355.51953125,-0.0,2446.237060546875,1.0,281.5365905761719,283.7281188964844,290.21405029296875,292.0507507324219,293.1499938964844,293.1499938964844,281.8500061035156,36350.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288741707801819,1.0,0.0,0.0,3.08567476272583,3.0856919288635254,6.353216122079175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.75537109375,0.0,930.2516479492188,1895.4371337890625,0.0,2737.967529296875,0.7660427093505859,1.0,0.0,3.0,1.0,0.0
12071580,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7791171073913574,0.3171296417713165,0.2886785566806793,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8888112902641296,0.4761572182178497,0.4536072015762329,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9986423850059508,0.6752446293830872,0.4722855389118194,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7750531435012817,0.312199980020523,0.2993479371070862,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.6815160512924194,0.2099050730466842,0.96274071931839,284.9179077148437,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1059265136719,284.9198303222656,1.0,0.5763384699821472,1.0,1.0,0.0,1.0,-2.973714590072632,2.973707437515259,7.108184036042076e-06,2.296156167984009,0.8890799880027771,0.8890799880027771,0.0,169.11195373535156,139.0,27517.568359375,-0.0,2360.478515625,1.0,281.8351745605469,283.9674072265625,290.1666564941406,291.9211120605469,293.1499938964844,293.1499938964844,282.1499938964844,36234.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039165735244751,1.0,0.0,0.0,3.076451063156128,3.0764682292938232,6.315290761449432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.21435546875,0.0,922.1992797851562,1895.4371337890625,0.0,2507.287353515625,0.7638872861862183,1.0,0.0,3.0,1.0,0.0
12071640,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7791171073913574,0.3171296417713165,0.2886785566806793,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8888112902641296,0.4761572182178497,0.4536072015762329,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9986423850059508,0.6752446293830872,0.4722855389118194,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7750531435012817,0.312199980020523,0.2993479371070862,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.6815160512924194,0.2099050730466842,0.96274071931839,284.9179077148437,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1059265136719,284.9198303222656,1.0,0.5763384699821472,1.0,1.0,0.0,1.0,-2.973714590072632,2.973707437515259,7.108184036042076e-06,2.296156167984009,0.8890799880027771,0.8890799880027771,0.0,169.11195373535156,139.0,27517.568359375,-0.0,2360.478515625,1.0,281.8351745605469,283.9674072265625,290.1666564941406,291.9211120605469,293.1499938964844,293.1499938964844,282.1499938964844,36234.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039165735244751,1.0,0.0,0.0,3.076451063156128,3.0764682292938232,6.315290761449432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.21435546875,0.0,922.1992797851562,1895.4371337890625,0.0,2507.287353515625,0.7638872861862183,1.0,0.0,3.0,1.0,0.0
12071700,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.784875750541687,0.3170968890190124,0.2883911728858948,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8953098058700562,0.4758146107196808,0.4530010819435119,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.6765050292015076,0.4644251763820648,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7807666659355164,0.3121713995933532,0.2990602552890777,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.6866309642791748,0.2098342627286911,0.9612372517585754,285.064453125,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.10943603515625,285.073974609375,1.0,0.5716772079467773,1.0,1.0,0.0,1.0,-2.962355136871338,2.962347984313965,7.053277840896044e-06,2.287079334259033,0.8903061747550964,0.8903061747550964,0.0,163.7692108154297,139.0,26813.52734375,-0.0,2311.972412109375,1.0,282.0802001953125,284.13873291015625,290.1378173828125,291.7996826171875,293.1499938964844,293.1499938964844,282.1499938964844,36149.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905447483062744,1.0,0.0,0.0,3.0739192962646484,3.073936462402344,6.304900921350054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.9814453125,0.0,919.6591186523438,1895.4371337890625,0.0,2385.3115234375,0.7632721662521362,1.0,0.0,3.0,1.0,0.0
12071760,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.7906185984611511,0.3172161281108856,0.2883039712905884,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.9017163515090942,0.475644439458847,0.452628493309021,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.9990000128746032,0.679407000541687,0.4545139372348785,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.7864446640014648,0.3122720122337341,0.2989471852779388,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.6917210817337036,0.2098729312419891,0.9604243636131288,285.1217041015625,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1173095703125,285.1229248046875,1.0,0.5667155385017395,1.0,1.0,0.0,1.0,-2.9474825859069824,2.9474756717681885,6.98405301591265e-06,2.2762162685394287,0.8910216093063354,0.8910216093063354,0.0,158.75384521484375,127.0,26600.9140625,-0.0,2261.285888671875,1.0,282.1350402832031,284.1991577148437,290.1626892089844,291.8561096191406,293.1499938964844,293.1499938964844,282.45001220703125,36072.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828269004821777,1.0,0.0,0.0,3.073371410369873,3.0733885765075684,6.302652764134109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.9677734375,0.0,918.7407836914062,1895.4371337890625,0.0,2315.55810546875,0.7630525827407837,1.0,0.0,3.0,1.0,0.0
12071820,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.8042909502983093,0.3176512420177459,0.2882627248764038,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.9180095195770264,0.4755322337150574,0.4520621597766876,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.9990000128746032,0.6881853938102722,0.4322885870933532,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.799999475479126,0.3126314282417297,0.2988497018814087,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.7038989067077637,0.2101472914218902,0.959505021572113,285.3196105957031,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1498718261719,285.3207397460937,1.0,0.5564535856246948,1.0,1.0,0.0,1.0,-2.9188146591186523,2.9188077449798584,6.84902852299274e-06,2.254152774810791,0.895092785358429,0.895092785358429,0.0,147.982177734375,130.0,25679.640625,-0.0,2157.49853515625,1.0,282.4349975585937,284.42535400390625,290.1602783203125,291.798828125,293.1499938964844,293.1499938964844,282.75,35890.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652304768562317,1.0,0.0,0.0,3.077056407928467,3.077073574066162,6.317776524156216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.07763671875,0.0,920.5090942382812,1895.4371337890625,0.0,2158.60400390625,0.7637097835540771,1.0,0.0,3.0,1.0,0.0
12071880,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.8042909502983093,0.3176512420177459,0.2882627248764038,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.9180095195770264,0.4755322337150574,0.4520621597766876,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.9990000128746032,0.6881853938102722,0.4322885870933532,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.799999475479126,0.3126314282417297,0.2988497018814087,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.7038989067077637,0.2101472914218902,0.959505021572113,285.3196105957031,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1498718261719,285.3207397460937,1.0,0.5564535856246948,1.0,1.0,0.0,1.0,-2.9188146591186523,2.9188077449798584,6.84902852299274e-06,2.254152774810791,0.895092785358429,0.895092785358429,0.0,147.982177734375,130.0,25679.640625,-0.0,2157.49853515625,1.0,282.4349975585937,284.42535400390625,290.1602783203125,291.798828125,293.1499938964844,293.1499938964844,282.75,35890.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652304768562317,1.0,0.0,0.0,3.077056407928467,3.077073574066162,6.317776524156216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.07763671875,0.0,920.5090942382812,1895.4371337890625,0.0,2158.60400390625,0.7637097835540771,1.0,0.0,3.0,1.0,0.0
12071940,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.8134668469429016,0.3183305561542511,0.2886041402816772,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.929738461971283,0.4757152497768402,0.4519401788711548,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.9990000128746032,0.6978568434715271,0.4182736575603485,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.8092421889305115,0.3131901323795318,0.2991012930870056,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.7123022079467773,0.2107274234294891,0.9606795907020568,285.5221862792969,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1956481933594,285.5238037109375,1.0,0.5509897470474243,1.0,1.0,0.0,1.0,-2.903926134109497,2.903919219970703,6.779049726901576e-06,2.2425286769866943,0.9014189839363098,0.9014189839363098,0.0,141.55848693847656,133.0,24862.646484375,-0.0,2100.2490234375,1.0,282.7351379394531,284.6547546386719,290.1517028808594,291.739990234375,293.1499938964844,293.1499938964844,282.45001220703125,35698.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749559760093689,1.0,0.0,0.0,3.08791184425354,3.087929010391236,6.362431008710701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.6318359375,0.0,927.9058227539062,1895.4371337890625,0.0,2021.6436767578125,0.7659607529640198,1.0,0.0,3.0,1.0,0.0
12072000,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.8134668469429016,0.3183305561542511,0.2886041402816772,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.929738461971283,0.4757152497768402,0.4519401788711548,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.9990000128746032,0.6978568434715271,0.4182736575603485,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.8092421889305115,0.3131901323795318,0.2991012930870056,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.7123022079467773,0.2107274234294891,0.9606795907020568,285.5221862792969,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1956481933594,285.5238037109375,1.0,0.5509897470474243,1.0,1.0,0.0,1.0,-2.903926134109497,2.903919219970703,6.779049726901576e-06,2.2425286769866943,0.9014189839363098,0.9014189839363098,0.0,141.55848693847656,133.0,24862.646484375,-0.0,2100.2490234375,1.0,282.7351379394531,284.6547546386719,290.1517028808594,291.739990234375,293.1499938964844,293.1499938964844,282.45001220703125,35698.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749559760093689,1.0,0.0,0.0,3.08791184425354,3.087929010391236,6.362431008710701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.6318359375,0.0,927.9058227539062,1895.4371337890625,0.0,2021.6436767578125,0.7659607529640198,1.0,0.0,3.0,1.0,0.0
12072060,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.8168107271194458,0.3173783421516418,0.2881925404071808,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9342174530029296,0.4742961227893829,0.4510767161846161,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.9990000128746032,0.7036465406417847,0.4123440682888031,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.8128295540809631,0.3126232326030731,0.2988784313201904,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.7157230973243713,0.21057790517807,0.9609354138374328,285.3166198730469,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2119445800781,285.3136901855469,1.0,0.5483019948005676,1.0,1.0,0.0,1.0,-2.895307302474976,2.8953006267547607,6.739239779562922e-06,2.236037492752075,0.9013690948486328,0.9013690948486328,0.0,138.8213653564453,136.0,25372.984375,-0.0,2072.196533203125,1.0,282.46337890625,284.42828369140625,290.26873779296875,291.9646911621094,293.1499938964844,293.1499938964844,282.1499938964844,35800.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685087323188782,1.0,0.0,0.0,3.0962555408477783,3.0962727069854736,6.396861067514692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.67724609375,0.0,935.2128295898438,1895.4371337890625,0.0,2187.60693359375,0.7678883075714111,1.0,0.0,3.0,1.0,0.0
12072120,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.8168107271194458,0.3173783421516418,0.2881925404071808,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9342174530029296,0.4742961227893829,0.4510767161846161,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.9990000128746032,0.7036465406417847,0.4123440682888031,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.8128295540809631,0.3126232326030731,0.2988784313201904,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.7157230973243713,0.21057790517807,0.9609354138374328,285.3166198730469,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2119445800781,285.3136901855469,1.0,0.5483019948005676,1.0,1.0,0.0,1.0,-2.895307302474976,2.8953006267547607,6.739239779562922e-06,2.236037492752075,0.9013690948486328,0.9013690948486328,0.0,138.8213653564453,136.0,25372.984375,-0.0,2072.196533203125,1.0,282.46337890625,284.42828369140625,290.26873779296875,291.9646911621094,293.1499938964844,293.1499938964844,282.1499938964844,35800.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685087323188782,1.0,0.0,0.0,3.0962555408477783,3.0962727069854736,6.396861067514692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.67724609375,0.0,935.2128295898438,1895.4371337890625,0.0,2187.60693359375,0.7678883075714111,1.0,0.0,3.0,1.0,0.0
12072180,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8141664862632751,0.3147787451744079,0.2861873209476471,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9309352040290833,0.4710827171802521,0.4484373033046722,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9990000128746032,0.7049744129180908,0.4136627316474914,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8106193542480469,0.3106542825698852,0.2973351776599884,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7138691544532776,0.2092693895101547,0.9563942551612854,285.07745361328125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1960144042969,285.0743713378906,1.0,0.5469637513160706,1.0,1.0,0.0,1.0,-2.8839995861053467,2.883992910385132,6.687110726488754e-06,2.2274866104125977,0.8973118662834167,0.8973118662834167,0.0,138.93093872070312,139.0,25888.181640625,-0.0,2053.827392578125,1.0,282.1645812988281,284.1695556640625,290.27276611328125,292.031982421875,293.1499938964844,293.1499938964844,282.45001220703125,36020.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915258407592773,1.0,0.0,0.0,3.0962092876434326,3.096226692199707,6.396670642061508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.61376953125,0.0,936.5741577148438,1895.4371337890625,0.0,2394.214111328125,0.7680680751800537,1.0,0.0,3.0,1.0,0.0
12072240,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8141664862632751,0.3147787451744079,0.2861873209476471,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9309352040290833,0.4710827171802521,0.4484373033046722,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9990000128746032,0.7049744129180908,0.4136627316474914,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8106193542480469,0.3106542825698852,0.2973351776599884,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7138691544532776,0.2092693895101547,0.9563942551612854,285.07745361328125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1960144042969,285.0743713378906,1.0,0.5469637513160706,1.0,1.0,0.0,1.0,-2.8839995861053467,2.883992910385132,6.687110726488754e-06,2.2274866104125977,0.8973118662834167,0.8973118662834167,0.0,138.93093872070312,139.0,25888.181640625,-0.0,2053.827392578125,1.0,282.1645812988281,284.1695556640625,290.27276611328125,292.031982421875,293.1499938964844,293.1499938964844,282.45001220703125,36020.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915258407592773,1.0,0.0,0.0,3.0962092876434326,3.096226692199707,6.396670642061508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.61376953125,0.0,936.5741577148438,1895.4371337890625,0.0,2394.214111328125,0.7680680751800537,1.0,0.0,3.0,1.0,0.0
12072300,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.8118296265602112,0.3136978447437286,0.2850321531295776,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.927931785583496,0.469639390707016,0.4468989074230194,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.9990000128746032,0.7051669955253601,0.4156778752803802,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.194091796875,0.8084354996681213,0.3097166419029236,0.2963536977767944,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.7118864059448242,0.2085597217082977,0.9530577659606934,285.19586181640625,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1873779296875,285.2053527832031,1.0,0.5465817451477051,1.0,1.0,0.0,1.0,-2.877991437911988,2.8779847621917725,6.6593643168744165e-06,2.222885131835937,0.8979151844978333,0.8979151844978333,0.0,139.5223846435547,139.0,25263.1640625,-0.0,2046.7374267578125,1.0,282.3871765136719,284.3135986328125,290.1537780761719,291.7866516113281,293.1499938964844,293.1499938964844,282.45001220703125,36016.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845436930656433,1.0,0.0,0.0,3.09541392326355,3.095431327819824,6.393383955582976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.29345703125,0.0,935.914794921875,1895.4371337890625,0.0,2331.030029296875,0.7679334282875061,1.0,0.0,3.0,1.0,0.0
12072360,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.8101504445075989,0.3131043612957001,0.2843546271324157,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.925655484199524,0.4686950147151947,0.4458507001399994,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.9990000128746032,0.7057477235794067,0.4173246920108795,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.8067553043365479,0.3091234564781189,0.2956885695457458,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.7103092074394226,0.208074688911438,0.950596570968628,285.25299072265625,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1839599609375,285.2546691894531,1.0,0.5464442372322083,1.0,1.0,0.0,1.0,-2.8741347789764404,2.8741281032562256,6.641585514444159e-06,2.219931602478028,0.898296058177948,0.898296058177948,0.0,140.04885864257812,142.0,25132.458984375,-0.0,2042.919921875,1.0,282.436767578125,284.37225341796875,290.1088562011719,291.7525329589844,293.1499938964844,293.1499938964844,282.75,35986.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771099805831909,1.0,0.0,0.0,3.096060514450073,3.096077919006348,6.396055027835246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.98193359375,0.0,936.23974609375,1895.4371337890625,0.0,2264.231201171875,0.7680324912071228,1.0,0.0,3.0,1.0,0.0
12072420,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8077172636985779,0.3126519322395324,0.2837823033332824,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.9221540093421936,0.4676395356655121,0.4446516335010528,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.9990000128746032,0.7076814770698547,0.4202766418457031,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8041964769363403,0.3085718750953674,0.2950184047222137,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.7078648209571838,0.2075719088315963,0.947859823703766,285.4657287597656,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1852111816406,285.4677124023437,1.0,0.546852171421051,1.0,1.0,0.0,1.0,-2.871452569961548,2.871445894241333,6.629402832913911e-06,2.2179529666900635,0.9019463062286376,0.9019463062286376,0.0,141.16307067871094,145.0,24395.369140625,-0.0,2043.9351806640625,1.0,282.7354431152344,284.61053466796875,290.0437927246094,291.6117553710937,293.1499938964844,293.1499938964844,282.45001220703125,35860.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753596842288971,1.0,0.0,0.0,3.100841760635376,3.1008591651916504,6.415825737349223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.0791015625,0.0,939.27197265625,1895.4371337890625,0.0,2056.649169921875,0.7689951062202454,1.0,0.0,3.0,1.0,0.0
12072480,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8077172636985779,0.3126519322395324,0.2837823033332824,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.9221540093421936,0.4676395356655121,0.4446516335010528,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.9990000128746032,0.7076814770698547,0.4202766418457031,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8041964769363403,0.3085718750953674,0.2950184047222137,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.7078648209571838,0.2075719088315963,0.947859823703766,285.4657287597656,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1852111816406,285.4677124023437,1.0,0.546852171421051,1.0,1.0,0.0,1.0,-2.871452569961548,2.871445894241333,6.629402832913911e-06,2.2179529666900635,0.9019463062286376,0.9019463062286376,0.0,141.16307067871094,145.0,24395.369140625,-0.0,2043.9351806640625,1.0,282.7354431152344,284.61053466796875,290.0437927246094,291.6117553710937,293.1499938964844,293.1499938964844,282.45001220703125,35860.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753596842288971,1.0,0.0,0.0,3.100841760635376,3.1008591651916504,6.415825737349223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.0791015625,0.0,939.27197265625,1895.4371337890625,0.0,2056.649169921875,0.7689951062202454,1.0,0.0,3.0,1.0,0.0
12072540,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8037127256393433,0.3109955787658691,0.2828273475170135,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.916964590549469,0.4654596745967865,0.4431550800800323,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.9990000128746032,0.7076161503791809,0.425029993057251,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.8003717064857483,0.3073084652423858,0.2942306101322174,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.7043167948722839,0.2065996676683426,0.9449828267097472,285.2664794921875,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1712341308594,285.2637939453125,1.0,0.5478543639183044,1.0,1.0,0.0,1.0,-2.8698198795318604,2.869813203811645,6.622397904720856e-06,2.2169301509857178,0.899209201335907,0.899209201335907,0.0,143.08192443847656,148.0,24933.111328125,-0.0,2050.6171875,1.0,282.4632568359375,284.39031982421875,290.1620178222656,291.8276062011719,293.1499938964844,293.1499938964844,282.75,36002.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660186886787415,1.0,0.0,0.0,3.1016762256622314,3.101693630218506,6.419279543479206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.5205078125,0.0,940.8447265625,1895.4371337890625,0.0,2165.56689453125,0.7692813873291016,1.0,0.0,3.0,1.0,0.0
12072600,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.8037127256393433,0.3109955787658691,0.2828273475170135,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.916964590549469,0.4654596745967865,0.4431550800800323,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.9990000128746032,0.7076161503791809,0.425029993057251,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.8003717064857483,0.3073084652423858,0.2942306101322174,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.7043167948722839,0.2065996676683426,0.9449828267097472,285.2664794921875,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1712341308594,285.2637939453125,1.0,0.5478543639183044,1.0,1.0,0.0,1.0,-2.8698198795318604,2.869813203811645,6.622397904720856e-06,2.2169301509857178,0.899209201335907,0.899209201335907,0.0,143.08192443847656,148.0,24933.111328125,-0.0,2050.6171875,1.0,282.4632568359375,284.39031982421875,290.1620178222656,291.8276062011719,293.1499938964844,293.1499938964844,282.75,36002.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660186886787415,1.0,0.0,0.0,3.1016762256622314,3.101693630218506,6.419279543479206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.5205078125,0.0,940.8447265625,1895.4371337890625,0.0,2165.56689453125,0.7692813873291016,1.0,0.0,3.0,1.0,0.0
12072660,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.800123393535614,0.3100036382675171,0.2818061411380768,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.408935546875,0.9125857353210448,0.4641062319278717,0.4417595267295837,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.9990000128746032,0.7071164846420288,0.4290653467178345,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.797001838684082,0.3064726293087005,0.2933929860591888,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.7011560201644897,0.2059065103530883,0.9418869614601136,285.4086303710937,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1610107421875,285.4158020019531,1.0,0.5484955310821533,1.0,1.0,0.0,1.0,-2.8670358657836914,2.867029190063477,6.6097268245357554e-06,2.2148563861846924,0.9005885124206543,0.9005885124206543,0.0,144.66893005371094,148.0,24297.646484375,-0.0,2053.760986328125,1.0,282.703857421875,284.5580749511719,290.07000732421875,291.62939453125,293.1499938964844,293.1499938964844,282.75,35966.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579834461212158,1.0,0.0,0.0,3.10206151008606,3.102078914642334,6.420874001378252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.53125,0.0,940.9242553710938,1895.4371337890625,0.0,2094.90869140625,0.769375741481781,1.0,0.0,3.0,1.0,0.0
12072720,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.798279881477356,0.3096212744712829,0.2814158797264099,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.9102782607078552,0.4634833037853241,0.4411218166351318,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.9990000128746032,0.7070472240447998,0.4313625693321228,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.7951974868774414,0.306107610464096,0.293022483587265,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.6994311809539795,0.2055753022432327,0.9403690099716188,285.4468994140625,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.15740966796875,285.4486694335937,1.0,0.5489984750747681,1.0,1.0,0.0,1.0,-2.8662896156311035,2.8662829399108887,6.60637942928588e-06,2.2143213748931885,0.9011918902397156,0.9011918902397156,0.0,145.61134338378906,151.0,24218.3046875,-0.0,2057.130859375,1.0,282.7366638183594,284.5970458984375,290.0570068359375,291.6324157714844,293.1499938964844,293.1499938964844,282.45001220703125,35937.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753921389579773,1.0,0.0,0.0,3.103377103805542,3.1033945083618164,6.426321306207683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.236328125,0.0,941.7987670898438,1895.4371337890625,0.0,2059.471923828125,0.7696277499198914,1.0,0.0,3.0,1.0,0.0
