time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072780,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7926707863807678,0.3075121641159057,0.2800059914588928,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.9037075638771056,0.46079021692276,0.4390949308872223,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.9990000128746032,0.704876720905304,0.4381102323532104,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7898571491241455,0.3044231235980987,0.2918203175067901,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.6943511366844177,0.2041965723037719,0.9356817603111268,285.2460632324219,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1351623535156,285.2433776855469,1.0,0.5503226518630981,1.0,1.0,0.0,1.0,-2.8631958961486816,2.863189458847046,6.5926278693950735e-06,2.2121565341949463,0.8970179557800293,0.8970179557800293,0.0,148.38021850585938,154.0,24736.87890625,-0.0,2065.5146484375,1.0,282.4633178710937,284.3760070800781,290.1330261230469,291.79656982421875,293.1499938964844,293.1499938964844,282.75,36105.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768038809299469,1.0,0.0,0.0,3.1003737449646,3.100391149520874,6.413888513634447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.68994140625,0.0,940.4567260742188,1895.4371337890625,0.0,2183.44287109375,0.7690814733505249,1.0,0.0,3.0,1.0,0.0
12072840,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7926707863807678,0.3075121641159057,0.2800059914588928,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.9037075638771056,0.46079021692276,0.4390949308872223,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.9990000128746032,0.704876720905304,0.4381102323532104,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7898571491241455,0.3044231235980987,0.2918203175067901,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.6943511366844177,0.2041965723037719,0.9356817603111268,285.2460632324219,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1351623535156,285.2433776855469,1.0,0.5503226518630981,1.0,1.0,0.0,1.0,-2.8631958961486816,2.863189458847046,6.5926278693950735e-06,2.2121565341949463,0.8970179557800293,0.8970179557800293,0.0,148.38021850585938,154.0,24736.87890625,-0.0,2065.5146484375,1.0,282.4633178710937,284.3760070800781,290.1330261230469,291.79656982421875,293.1499938964844,293.1499938964844,282.75,36105.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768038809299469,1.0,0.0,0.0,3.1003737449646,3.100391149520874,6.413888513634447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.68994140625,0.0,940.4567260742188,1895.4371337890625,0.0,2183.44287109375,0.7690814733505249,1.0,0.0,3.0,1.0,0.0
12072900,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660583496094,0.7892098426818848,0.306475281715393,0.2789776027202606,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.8999211192131042,0.4594287574291229,0.4377231895923614,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694763183594,0.9990000128746032,0.7034909725189209,0.4421030282974243,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.7866025567054749,0.303537368774414,0.2909546494483948,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.6912289261817932,0.2034367471933365,0.932334840297699,285.367919921875,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.12359619140625,285.377685546875,1.0,0.5509201288223267,1.0,1.0,0.0,1.0,-2.860045909881592,2.860039472579956,6.578269676538184e-06,2.209785461425781,0.8974048495292664,0.8974048495292664,0.0,149.98614501953125,154.0,24125.5859375,-0.0,2068.1171875,1.0,282.68701171875,284.5235595703125,290.0398254394531,291.5877380371094,293.1499938964844,293.1499938964844,282.75,36092.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608798742294312,1.0,0.0,0.0,3.09824013710022,3.098257541656494,6.405064141290495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.7119140625,0.0,938.6617431640624,1895.4371337890625,0.0,2120.294677734375,0.7686377167701721,1.0,0.0,3.0,1.0,0.0
12072960,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.7865504622459412,0.3058609366416931,0.278337150812149,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.8968993425369263,0.4584894478321075,0.436744213104248,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.9990000128746032,0.7025812864303589,0.4454526603221893,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.7840076088905334,0.3029423952102661,0.2903429269790649,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.6886887550354004,0.2028794288635254,0.9297435879707336,285.4268493652344,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1170349121094,285.4286499023437,1.0,0.5515695214271545,1.0,1.0,0.0,1.0,-2.8582730293273926,2.858266592025757,6.570207006006967e-06,2.20845627784729,0.8975377082824707,0.8975377082824707,0.0,151.37791442871094,142.0,24002.77734375,-0.0,2071.958740234375,1.0,282.7367553710937,284.5838928222656,290.0103759765625,291.5760803222656,293.1499938964844,293.1499938964844,283.04998779296875,36056.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543187737464905,1.0,0.0,0.0,3.0976388454437256,3.09765625,6.402578378583712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.9560546875,0.0,937.94775390625,1895.4371337890625,0.0,2062.929931640625,0.7684510350227356,1.0,0.0,3.0,1.0,0.0
12073020,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.7883833050727844,0.3052754402160644,0.2775536775588989,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.8988714218139648,0.457300990819931,0.4353407621383667,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.9990000128746032,0.7028383016586304,0.4411925375461578,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.7857756018638611,0.3022572994232178,0.2894651591777801,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338806152344,0.6899436116218567,0.2021615356206894,0.9255674481391908,285.6348571777344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.11578369140625,285.6363830566406,1.0,0.5479277968406677,1.0,1.0,0.0,1.0,-2.8444652557373047,2.844458818435669,6.507556008727988e-06,2.198092460632324,0.900488555431366,0.900488555431366,0.0,149.01890563964844,145.0,23186.25,-0.0,2037.6466064453125,1.0,283.0354309082031,284.81842041015625,289.9524841308594,291.4483642578125,293.1499938964844,293.1499938964844,282.75,35928.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328339219093323,1.0,0.0,0.0,3.099947690963745,3.0999648571014404,6.412125799215573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.478515625,0.0,938.985595703125,1895.4371337890625,0.0,1878.8743896484373,0.7688563466072083,1.0,0.0,3.0,1.0,0.0
12073080,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.7883833050727844,0.3052754402160644,0.2775536775588989,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.8988714218139648,0.457300990819931,0.4353407621383667,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.9990000128746032,0.7028383016586304,0.4411925375461578,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.7857756018638611,0.3022572994232178,0.2894651591777801,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338806152344,0.6899436116218567,0.2021615356206894,0.9255674481391908,285.6348571777344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.11578369140625,285.6363830566406,1.0,0.5479277968406677,1.0,1.0,0.0,1.0,-2.8444652557373047,2.844458818435669,6.507556008727988e-06,2.198092460632324,0.900488555431366,0.900488555431366,0.0,149.01890563964844,145.0,23186.25,-0.0,2037.6466064453125,1.0,283.0354309082031,284.81842041015625,289.9524841308594,291.4483642578125,293.1499938964844,293.1499938964844,282.75,35928.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328339219093323,1.0,0.0,0.0,3.099947690963745,3.0999648571014404,6.412125799215573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.478515625,0.0,938.985595703125,1895.4371337890625,0.0,1878.8743896484373,0.7688563466072083,1.0,0.0,3.0,1.0,0.0
12073140,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.7876613140106201,0.3035154342651367,0.2764135897159576,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.8980906009674072,0.4549758732318878,0.4336149096488952,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.9990000128746032,0.7027469277381897,0.4405560791492462,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.7852027416229248,0.30082768201828,0.2884324789047241,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.6891834735870361,0.2010059952735901,0.9213778972625732,285.4285583496094,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1093139648437,285.42559814453125,1.0,0.5464321374893188,1.0,1.0,0.0,1.0,-2.8339738845825195,2.833967447280884,6.459762062149821e-06,2.1900405883789062,0.8968028426170349,0.8968028426170349,0.0,148.35101318359375,148.0,23641.302734375,-0.0,2017.2215576171875,1.0,282.7633056640625,284.59332275390625,290.06768798828125,291.6574401855469,293.1499938964844,293.1499938964844,283.04998779296875,36081.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466996312141418,1.0,0.0,0.0,3.0978944301605225,3.097911834716797,6.403635097740334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.396240234375,0.0,938.3101806640624,1895.4371337890625,0.0,1996.967041015625,0.7685058116912842,1.0,0.0,3.0,1.0,0.0
12073200,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.7876613140106201,0.3035154342651367,0.2764135897159576,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.8980906009674072,0.4549758732318878,0.4336149096488952,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.9990000128746032,0.7027469277381897,0.4405560791492462,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.7852027416229248,0.30082768201828,0.2884324789047241,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.6891834735870361,0.2010059952735901,0.9213778972625732,285.4285583496094,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1093139648437,285.42559814453125,1.0,0.5464321374893188,1.0,1.0,0.0,1.0,-2.8339738845825195,2.833967447280884,6.459762062149821e-06,2.1900405883789062,0.8968028426170349,0.8968028426170349,0.0,148.35101318359375,148.0,23641.302734375,-0.0,2017.2215576171875,1.0,282.7633056640625,284.59332275390625,290.06768798828125,291.6574401855469,293.1499938964844,293.1499938964844,283.04998779296875,36081.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466996312141418,1.0,0.0,0.0,3.0978944301605225,3.097911834716797,6.403635097740334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.396240234375,0.0,938.3101806640624,1895.4371337890625,0.0,1996.967041015625,0.7685058116912842,1.0,0.0,3.0,1.0,0.0
12073260,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.7843768000602722,0.3020178377628326,0.2748432755470276,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60504150390625,0.894493579864502,0.4528327882289886,0.4313763082027435,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60528564453125,0.9990000128746032,0.7021384239196777,0.4434308409690857,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.7821239829063416,0.2994376122951507,0.2869981229305267,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.6860961318016052,0.1998218297958374,0.915779709815979,285.60498046875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.10205078125,285.60662841796875,1.0,0.5458336472511292,1.0,1.0,0.0,1.0,-2.8243930339813232,2.8243865966796875,6.416263204300776e-06,2.1826839447021484,0.8976748585700989,0.8976748585700989,0.0,149.23878479003906,136.0,22874.587890625,-0.0,2005.8980712890625,1.0,283.03662109375,284.79766845703125,289.95281982421875,291.4500427246094,293.1499938964844,293.1499938964844,283.1499938964844,36027.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342078685760498,1.0,0.0,0.0,3.0962674617767334,3.0962846279144287,6.396909952854912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.0078125,0.0,936.6640014648438,1895.4371337890625,0.0,1890.4576416015625,0.7661178708076477,1.0,0.0,3.0,1.0,0.0
12073320,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.7843768000602722,0.3020178377628326,0.2748432755470276,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60504150390625,0.894493579864502,0.4528327882289886,0.4313763082027435,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60528564453125,0.9990000128746032,0.7021384239196777,0.4434308409690857,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.7821239829063416,0.2994376122951507,0.2869981229305267,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.6860961318016052,0.1998218297958374,0.915779709815979,285.60498046875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.10205078125,285.60662841796875,1.0,0.5458336472511292,1.0,1.0,0.0,1.0,-2.8243930339813232,2.8243865966796875,6.416263204300776e-06,2.1826839447021484,0.8976748585700989,0.8976748585700989,0.0,149.23878479003906,136.0,22874.587890625,-0.0,2005.8980712890625,1.0,283.03662109375,284.79766845703125,289.95281982421875,291.4500427246094,293.1499938964844,293.1499938964844,283.1499938964844,36027.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342078685760498,1.0,0.0,0.0,3.0962674617767334,3.0962846279144287,6.396909952854912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.0078125,0.0,936.6640014648438,1895.4371337890625,0.0,1890.4576416015625,0.7661178708076477,1.0,0.0,3.0,1.0,0.0
12073380,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.7873574495315552,0.3009672462940216,0.273793488740921,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.8978699445724487,0.4511578381061554,0.4296811521053314,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.9990000128746032,0.7027648687362671,0.4368716776371002,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.7850640416145325,0.2983720004558563,0.2858727276325226,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786499023437,0.6884583234786987,0.198883056640625,0.9109773635864258,285.6788024902344,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1018371582031,285.6788024902344,1.0,0.5409094095230103,1.0,1.0,0.0,1.0,-2.806103229522705,2.8060970306396484,6.3340685301227495e-06,2.168840169906616,0.8980929851531982,0.8980929851531982,0.0,145.73919677734375,139.0,22419.630859375,-0.0,1959.57666015625,1.0,283.1446838378906,284.8853759765625,289.9357604980469,291.41192626953125,293.1499938964844,293.1499938964844,283.1499938964844,35660.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245391607284546,1.0,0.0,0.0,3.076118469238281,3.076135396957397,6.313924814094207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.21728515625,0.0,918.316162109375,1895.4371337890625,0.0,1809.529296875,0.7599120736122131,1.0,0.0,3.0,1.0,0.0
12073440,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.7873574495315552,0.3009672462940216,0.273793488740921,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.8978699445724487,0.4511578381061554,0.4296811521053314,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.9990000128746032,0.7027648687362671,0.4368716776371002,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.7850640416145325,0.2983720004558563,0.2858727276325226,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786499023437,0.6884583234786987,0.198883056640625,0.9109773635864258,285.6788024902344,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1018371582031,285.6788024902344,1.0,0.5409094095230103,1.0,1.0,0.0,1.0,-2.806103229522705,2.8060970306396484,6.3340685301227495e-06,2.168840169906616,0.8980929851531982,0.8980929851531982,0.0,145.73919677734375,139.0,22419.630859375,-0.0,1959.57666015625,1.0,283.1446838378906,284.8853759765625,289.9357604980469,291.41192626953125,293.1499938964844,293.1499938964844,283.1499938964844,35660.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245391607284546,1.0,0.0,0.0,3.076118469238281,3.076135396957397,6.313924814094207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.21728515625,0.0,918.316162109375,1895.4371337890625,0.0,1809.529296875,0.7599120736122131,1.0,0.0,3.0,1.0,0.0
12073500,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.7880010008811951,0.3003404140472412,0.2732464075088501,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.898602306842804,0.4502235054969787,0.4288178384304046,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.9990000128746032,0.7035068273544312,0.4349607229232788,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.7857136726379395,0.2977764010429382,0.2853107750415802,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.6889148950576782,0.1983874142169952,0.9086813926696776,285.6825866699219,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.1031494140625,285.6825256347656,1.0,0.5395105481147766,1.0,1.0,0.0,1.0,-2.798666715621948,2.798660516738892,6.300373570411466e-06,2.1630160808563232,0.8977699875831604,0.8977699875831604,0.0,144.64218139648438,139.0,22284.826171875,-0.0,1942.4644775390625,1.0,283.1488342285156,284.8945617675781,289.9419860839844,291.4183654785156,293.1499938964844,293.1499938964844,283.1499938964844,35241.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229575514793396,1.0,0.0,0.0,3.049912452697754,3.049929141998291,6.206804528119392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.1416015625,0.0,895.146240234375,1895.4371337890625,0.0,1796.4237060546875,0.7561286091804504,1.0,0.0,3.0,1.0,0.0
12073560,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7877360582351685,0.299618124961853,0.2726359069347381,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.8983196020126343,0.4491914510726928,0.4278876483440399,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6804504394531,0.9990000128746032,0.7039671540260315,0.4344147741794586,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7854819893836975,0.2971062064170837,0.2847073376178741,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.6885837912559509,0.1978432089090347,0.9063174724578856,285.6805114746094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.1030578613281,285.68017578125,1.0,0.5384958386421204,1.0,1.0,0.0,1.0,-2.792591094970703,2.7925848960876465,6.273105555010261e-06,2.15834641456604,0.8971782922744751,0.8971782922744751,0.0,144.18521118164062,142.0,22182.095703125,-0.0,1930.6318359375,1.0,283.1497497558594,284.89599609375,289.9429626464844,291.4183959960937,293.1499938964844,293.1499938964844,283.1499938964844,35041.74609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223216891288757,1.0,0.0,0.0,3.035891532897949,3.0359082221984863,6.149868454485841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.29931640625,0.0,883.0545654296875,1895.4371337890625,0.0,1791.166259765625,0.7497844099998474,1.0,0.0,3.0,1.0,0.0
12073620,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.7855370044708252,0.2979985773563385,0.2712588608264923,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.683349609375,0.8958943486213684,0.4469364583492279,0.4258511960506439,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.9990000128746032,0.703909158706665,0.4357619285583496,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.7833807468414307,0.2956002950668335,0.2833629548549652,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.686431884765625,0.1966293752193451,0.901178240776062,285.683349609375,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0983581542969,285.6832275390625,1.0,0.5373852849006653,1.0,1.0,0.0,1.0,-2.782313346862793,2.7823071479797363,6.227147423487622e-06,2.150463581085205,0.8955090045928955,0.8955090045928955,0.0,144.38206481933594,145.0,21956.720703125,-0.0,1915.3184814453125,1.0,283.1499938964844,284.9083251953125,289.9280090332031,291.39581298828125,293.1499938964844,293.1499938964844,283.1499938964844,34281.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214556336402893,1.0,0.0,0.0,2.983717679977417,2.983733892440796,5.940305527474266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.3798828125,0.0,838.8716430664062,1895.4371337890625,0.0,1784.0145263671875,0.7368287444114685,1.0,0.0,3.0,1.0,0.0
12073680,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.7855370044708252,0.2979985773563385,0.2712588608264923,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.683349609375,0.8958943486213684,0.4469364583492279,0.4258511960506439,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.9990000128746032,0.703909158706665,0.4357619285583496,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.7833807468414307,0.2956002950668335,0.2833629548549652,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.686431884765625,0.1966293752193451,0.901178240776062,285.683349609375,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0983581542969,285.6832275390625,1.0,0.5373852849006653,1.0,1.0,0.0,1.0,-2.782313346862793,2.7823071479797363,6.227147423487622e-06,2.150463581085205,0.8955090045928955,0.8955090045928955,0.0,144.38206481933594,145.0,21956.720703125,-0.0,1915.3184814453125,1.0,283.1499938964844,284.9083251953125,289.9280090332031,291.39581298828125,293.1499938964844,293.1499938964844,283.1499938964844,34281.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214556336402893,1.0,0.0,0.0,2.983717679977417,2.983733892440796,5.940305527474266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.3798828125,0.0,838.8716430664062,1895.4371337890625,0.0,1784.0145263671875,0.7368287444114685,1.0,0.0,3.0,1.0,0.0
12073740,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.7818799018859863,0.2962487637996673,0.2697766423225403,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.8918213844299316,0.4445310831069946,0.4236845076084137,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.9990000128746032,0.7026019096374512,0.4393355548381805,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.7798194885253906,0.2939483821392059,0.2818987071514129,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.6829259991645813,0.1952899098396301,0.8955993056297302,285.6906433105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.089111328125,285.690673828125,1.0,0.5371242165565491,1.0,1.0,0.0,1.0,-2.773757219314575,2.7737510204315186,6.189043688209495e-06,2.143913984298706,0.8931412100791931,0.8931412100791931,0.0,145.60195922851562,148.0,21728.2109375,-0.0,1907.6358642578125,1.0,283.1499938964844,284.92584228515625,289.9018249511719,291.3578491210937,293.1499938964844,293.1499938964844,283.1499938964844,33432.7109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196545600891113,1.0,0.0,0.0,2.922955274581909,2.922970533370972,5.700824203813681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.273681640625,0.0,789.4397583007812,1895.4371337890625,0.0,1769.1800537109375,0.7218409180641174,1.0,0.0,3.0,1.0,0.0
12073800,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.7818799018859863,0.2962487637996673,0.2697766423225403,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.8918213844299316,0.4445310831069946,0.4236845076084137,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.9990000128746032,0.7026019096374512,0.4393355548381805,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.7798194885253906,0.2939483821392059,0.2818987071514129,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.6829259991645813,0.1952899098396301,0.8955993056297302,285.6906433105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.089111328125,285.690673828125,1.0,0.5371242165565491,1.0,1.0,0.0,1.0,-2.773757219314575,2.7737510204315186,6.189043688209495e-06,2.143913984298706,0.8931412100791931,0.8931412100791931,0.0,145.60195922851562,148.0,21728.2109375,-0.0,1907.6358642578125,1.0,283.1499938964844,284.92584228515625,289.9018249511719,291.3578491210937,293.1499938964844,293.1499938964844,283.1499938964844,33432.7109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196545600891113,1.0,0.0,0.0,2.922955274581909,2.922970533370972,5.700824203813681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.273681640625,0.0,789.4397583007812,1895.4371337890625,0.0,1769.1800537109375,0.7218409180641174,1.0,0.0,3.0,1.0,0.0
12073860,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.7788842916488647,0.295015275478363,0.2687355279922485,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.8884700536727905,0.4428435564041137,0.4221676588058471,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.9990000128746032,0.7010850310325623,0.4425951242446899,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.7768836617469788,0.2927717864513397,0.2808589935302734,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.6800547242164612,0.1943278163671493,0.8916165232658386,285.6996459960937,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0814208984375,285.699951171875,1.0,0.5372676253318787,1.0,1.0,0.0,1.0,-2.768563747406006,2.768557548522949,6.165979812067235e-06,2.139941930770874,0.8911628127098083,0.8911628127098083,0.0,146.82159423828125,148.0,21560.908203125,-0.0,1905.25146484375,1.0,283.1499938964844,284.9429016113281,289.8822631835937,291.3283386230469,293.1499938964844,293.1499938964844,283.1499938964844,32731.6484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177143096923828,1.0,0.0,0.0,2.872025728225708,2.8720405101776123,5.503892452907166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.788818359375,0.0,749.5271606445312,1895.4371337890625,0.0,1753.2567138671875,0.7121919989585876,1.0,0.0,3.0,1.0,0.0
12073920,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.777381420135498,0.294422835111618,0.2682402431964874,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.8867847919464111,0.4420356154441833,0.4214463531970978,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.9990000128746032,0.7002032399177551,0.4442952573299408,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.7754074335098267,0.2922053039073944,0.2803617119789123,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.6786121129989624,0.1938627660274505,0.8897035121917725,285.7015686035156,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.07769775390625,285.7017517089844,1.0,0.5374014377593994,1.0,1.0,0.0,1.0,-2.7662477493286133,2.766241788864136,6.155710707389517e-06,2.138171434402466,0.8900795578956604,0.8900795578956604,0.0,147.476318359375,136.0,21493.072265625,-0.0,1904.71240234375,1.0,283.1499938964844,284.9477233886719,289.8734741210937,291.3153686523437,293.1499938964844,293.1499938964844,283.1499938964844,32531.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166780829429626,1.0,0.0,0.0,2.855637311935425,2.855652093887329,5.441258963401197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.364501953125,0.0,737.11279296875,1895.4371337890625,0.0,1744.776611328125,0.7053066492080688,1.0,0.0,3.0,1.0,0.0
12073980,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7780472636222839,0.2925232648849487,0.2664938569068908,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.8877461552619934,0.4394475519657135,0.4189731180667877,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.9990000128746032,0.6979069709777832,0.4402924478054046,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7761213183403015,0.2903726398944855,0.2785907983779907,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.678895115852356,0.19235859811306,0.8827245235443115,285.7093200683594,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0683288574219,285.7090759277344,1.0,0.5328240990638733,1.0,1.0,0.0,1.0,-2.7458691596984863,2.7458629608154297,6.065890374884475e-06,2.122673511505127,0.8862118124961853,0.8862118124961853,0.0,145.00685119628906,124.0,21172.783203125,-0.0,1861.4189453125,1.0,283.1499938964844,284.9677734375,289.84521484375,291.2698669433594,293.1499938964844,293.1499938964844,283.1499938964844,31601.169921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127639651298523,1.0,0.0,0.0,2.782813549041748,2.782827615737915,5.167274821360479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.974609375,0.0,683.3096313476562,1895.4371337890625,0.0,1712.9031982421875,0.6874804496765137,1.0,0.0,3.0,1.0,0.0
12074040,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7780472636222839,0.2925232648849487,0.2664938569068908,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.8877461552619934,0.4394475519657135,0.4189731180667877,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.9990000128746032,0.6979069709777832,0.4402924478054046,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7761213183403015,0.2903726398944855,0.2785907983779907,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.678895115852356,0.19235859811306,0.8827245235443115,285.7093200683594,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0683288574219,285.7090759277344,1.0,0.5328240990638733,1.0,1.0,0.0,1.0,-2.7458691596984863,2.7458629608154297,6.065890374884475e-06,2.122673511505127,0.8862118124961853,0.8862118124961853,0.0,145.00685119628906,124.0,21172.783203125,-0.0,1861.4189453125,1.0,283.1499938964844,284.9677734375,289.84521484375,291.2698669433594,293.1499938964844,293.1499938964844,283.1499938964844,31601.169921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127639651298523,1.0,0.0,0.0,2.782813549041748,2.782827615737915,5.167274821360479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.974609375,0.0,683.3096313476562,1895.4371337890625,0.0,1712.9031982421875,0.6874804496765137,1.0,0.0,3.0,1.0,0.0
12074100,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.7799521088600159,0.2915634512901306,0.2655608654022217,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.8900486826896667,0.438131183385849,0.4176632761955261,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.9990000128746032,0.6974804401397705,0.4356110990047455,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.7780337929725647,0.2894327938556671,0.2776329517364502,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.680439829826355,0.1915953159332275,0.8789463043212891,285.7138671875,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0656433105469,285.7138366699219,1.0,0.5293393135070801,1.0,1.0,0.0,1.0,-2.7318599224090576,2.73185396194458,6.004261649650289e-06,2.1118948459625244,0.8839625716209412,0.8839625716209412,0.0,142.4899139404297,124.0,20971.880859375,-0.0,1828.17578125,1.0,283.1499938964844,284.9803771972656,289.8300476074219,291.2435302734375,293.1499938964844,293.1499938964844,283.1499938964844,31007.708984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103263735771179,1.0,0.0,0.0,2.736543655395508,2.7365572452545166,4.996870188733737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.168212890625,0.0,650.4558715820312,1895.4371337890625,0.0,1693.1806640625,0.6789553165435791,1.0,0.0,3.0,1.0,0.0
12074160,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.7827052474021912,0.290603756904602,0.2646098136901855,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.8933250904083252,0.4368064403533935,0.416326493024826,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.9990000128746032,0.6976580619812012,0.4295924305915832,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.7807798385620117,0.2884803712368011,0.276643842458725,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.6827329397201538,0.1908240914344787,0.8750419616699219,285.7126770019531,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.06414794921875,285.7122497558594,1.0,0.5252265930175781,1.0,1.0,0.0,1.0,-2.7160000801086426,2.715994119644165,5.93482400290668e-06,2.099669933319092,0.881406307220459,0.881406307220459,0.0,139.36558532714844,127.0,20782.322265625,-0.0,1789.6380615234375,1.0,283.1499938964844,284.98565673828125,289.81500244140625,291.2178039550781,293.1499938964844,293.1499938964844,283.1499938964844,30658.580078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075891494750977,1.0,0.0,0.0,2.7049829959869385,2.704996347427368,4.88227726691548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.66357421875,0.0,628.9447631835938,1895.4371337890625,0.0,1671.15234375,0.6684914827346802,1.0,0.0,3.0,1.0,0.0
12074220,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.7841348052024841,0.288720041513443,0.2628367841243744,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.8951374292373657,0.4341777861118316,0.4137698113918304,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.9990000128746032,0.6987038850784302,0.424442321062088,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.7821800112724304,0.2865733504295349,0.2747659683227539,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.6836298704147339,0.1892831325531005,0.8677464723587036,285.7209777832031,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0634460449219,285.7210693359375,1.0,0.520769476890564,1.0,1.0,0.0,1.0,-2.6935698986053467,2.693564176559448,5.836851414642297e-06,2.082161903381348,0.8757449388504028,0.8757449388504028,0.0,136.39617919921875,130.0,20419.314453125,-0.0,1742.49365234375,1.0,283.1499938964844,285.00946044921875,289.7848815917969,291.1643371582031,293.1499938964844,293.1499938964844,283.1499938964844,29705.982421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701205849647522,1.0,0.0,0.0,2.622435569763184,2.622448205947876,4.5888410227235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.280029296875,0.0,574.657470703125,1895.4371337890625,0.0,1620.2825927734375,0.6484069228172302,1.0,0.0,3.0,1.0,0.0
12074280,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.7841348052024841,0.288720041513443,0.2628367841243744,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.8951374292373657,0.4341777861118316,0.4137698113918304,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.9990000128746032,0.6987038850784302,0.424442321062088,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.7821800112724304,0.2865733504295349,0.2747659683227539,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.6836298704147339,0.1892831325531005,0.8677464723587036,285.7209777832031,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0634460449219,285.7210693359375,1.0,0.520769476890564,1.0,1.0,0.0,1.0,-2.6935698986053467,2.693564176559448,5.836851414642297e-06,2.082161903381348,0.8757449388504028,0.8757449388504028,0.0,136.39617919921875,130.0,20419.314453125,-0.0,1742.49365234375,1.0,283.1499938964844,285.00946044921875,289.7848815917969,291.1643371582031,293.1499938964844,293.1499938964844,283.1499938964844,29705.982421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701205849647522,1.0,0.0,0.0,2.622435569763184,2.622448205947876,4.5888410227235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.280029296875,0.0,574.657470703125,1895.4371337890625,0.0,1620.2825927734375,0.6484069228172302,1.0,0.0,3.0,1.0,0.0
12074340,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7829126715660095,0.2868439257144928,0.2611481845378876,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8938730955123901,0.4315540790557861,0.4112955033779144,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.9990000128746032,0.698914647102356,0.4236438274383545,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7809080481529236,0.2846465408802032,0.2729445397853851,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.6821222901344299,0.1877336651086807,0.8607577085494995,285.73687744140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0614318847656,285.7372436523437,1.0,0.5181627869606018,1.0,1.0,0.0,1.0,-2.677016258239746,2.677010536193848,5.76521915718331e-06,2.069312810897827,0.8693212270736694,0.8693212270736694,0.0,135.47129821777344,133.0,20080.599609375,-0.0,1713.9232177734375,1.0,283.1499938964844,285.0406494140625,289.7581787109375,291.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,28744.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944736242294312,1.0,0.0,0.0,2.5355801582336426,2.5355918407440186,4.289908588361868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.25830078125,0.0,521.102783203125,1895.4371337890625,0.0,1567.4158935546875,0.6273161172866821,1.0,0.0,3.0,1.0,0.0
12074400,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7829126715660095,0.2868439257144928,0.2611481845378876,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8938730955123901,0.4315540790557861,0.4112955033779144,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.9990000128746032,0.698914647102356,0.4236438274383545,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7809080481529236,0.2846465408802032,0.2729445397853851,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.6821222901344299,0.1877336651086807,0.8607577085494995,285.73687744140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0614318847656,285.7372436523437,1.0,0.5181627869606018,1.0,1.0,0.0,1.0,-2.677016258239746,2.677010536193848,5.76521915718331e-06,2.069312810897827,0.8693212270736694,0.8693212270736694,0.0,135.47129821777344,133.0,20080.599609375,-0.0,1713.9232177734375,1.0,283.1499938964844,285.0406494140625,289.7581787109375,291.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,28744.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944736242294312,1.0,0.0,0.0,2.5355801582336426,2.5355918407440186,4.289908588361868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.25830078125,0.0,521.102783203125,1895.4371337890625,0.0,1567.4158935546875,0.6273161172866821,1.0,0.0,3.0,1.0,0.0
12074460,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.779991626739502,0.2849538028240204,0.259492963552475,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.8906451463699341,0.4289177060127258,0.4088570773601532,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.9990000128746032,0.697958767414093,0.4255943298339844,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.7779353857040405,0.2826988995075226,0.2711479961872101,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580261230469,0.6790863871574402,0.1861713230609893,0.8539345264434814,285.75836181640625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0567321777344,285.75897216796875,1.0,0.5168281197547913,1.0,1.0,0.0,1.0,-2.6640799045562744,2.664074182510376,5.709557626687456e-06,2.0592758655548096,0.8621207475662231,0.8621207475662231,0.0,135.8223419189453,136.0,19747.0234375,-0.0,1696.684814453125,1.0,283.1499938964844,285.077880859375,289.7330017089844,291.0701599121094,293.1499938964844,293.1499938964844,283.1499938964844,27777.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880415081977844,1.0,0.0,0.0,2.444614887237549,2.4446258544921875,3.987624381807109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.033447265625,0.0,468.7798156738281,1895.4371337890625,0.0,1517.68701171875,0.6052664518356323,1.0,0.0,3.0,1.0,0.0
12074520,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.779991626739502,0.2849538028240204,0.259492963552475,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.8906451463699341,0.4289177060127258,0.4088570773601532,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.9990000128746032,0.697958767414093,0.4255943298339844,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.7779353857040405,0.2826988995075226,0.2711479961872101,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580261230469,0.6790863871574402,0.1861713230609893,0.8539345264434814,285.75836181640625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0567321777344,285.75897216796875,1.0,0.5168281197547913,1.0,1.0,0.0,1.0,-2.6640799045562744,2.664074182510376,5.709557626687456e-06,2.0592758655548096,0.8621207475662231,0.8621207475662231,0.0,135.8223419189453,136.0,19747.0234375,-0.0,1696.684814453125,1.0,283.1499938964844,285.077880859375,289.7330017089844,291.0701599121094,293.1499938964844,293.1499938964844,283.1499938964844,27777.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880415081977844,1.0,0.0,0.0,2.444614887237549,2.4446258544921875,3.987624381807109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.033447265625,0.0,468.7798156738281,1895.4371337890625,0.0,1517.68701171875,0.6052664518356323,1.0,0.0,3.0,1.0,0.0
12074580,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.7759644389152527,0.2830438017845154,0.2578494548797607,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.886134147644043,0.4262610375881195,0.4064309895038605,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.9990000128746032,0.6958001255989075,0.4293858408927917,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.7738635540008545,0.2807319760322571,0.2693631649017334,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.6750640869140625,0.1846040487289428,0.8472127318382263,285.7847595214844,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0502624511719,285.7855834960937,1.0,0.5163505673408508,1.0,1.0,0.0,1.0,-2.653521776199341,2.6535160541534424,5.664338914357359e-06,2.051089286804199,0.8541116118431091,0.8541116118431091,0.0,137.03675842285156,139.0,19407.1484375,-0.0,1686.9150390625,1.0,283.1499938964844,285.1207275390625,289.7059326171875,291.023193359375,293.1499938964844,293.1499938964844,283.1499938964844,26808.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820460557937622,1.0,0.0,0.0,2.349609613418579,2.3496198654174805,3.683704790091724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.142578125,0.0,418.0814208984375,1895.4371337890625,0.0,1472.0474853515625,0.5822767019271851,1.0,0.0,3.0,1.0,0.0
