time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074640,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.7759644389152527,0.2830438017845154,0.2578494548797607,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.886134147644043,0.4262610375881195,0.4064309895038605,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.9990000128746032,0.6958001255989075,0.4293858408927917,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.7738635540008545,0.2807319760322571,0.2693631649017334,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.6750640869140625,0.1846040487289428,0.8472127318382263,285.7847595214844,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0502624511719,285.7855834960937,1.0,0.5163505673408508,1.0,1.0,0.0,1.0,-2.653521776199341,2.6535160541534424,5.664338914357359e-06,2.051089286804199,0.8541116118431091,0.8541116118431091,0.0,137.03675842285156,139.0,19407.1484375,-0.0,1686.9150390625,1.0,283.1499938964844,285.1207275390625,289.7059326171875,291.023193359375,293.1499938964844,293.1499938964844,283.1499938964844,26808.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820460557937622,1.0,0.0,0.0,2.349609613418579,2.3496198654174805,3.683704790091724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.142578125,0.0,418.0814208984375,1895.4371337890625,0.0,1472.0474853515625,0.5822767019271851,1.0,0.0,3.0,1.0,0.0
12074700,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.7736754417419434,0.2820817530155182,0.2570265531539917,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8835573196411133,0.4249247014522552,0.4052160680294037,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031921386719,0.9990000128746032,0.6942808628082275,0.4317654371261596,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.7715566158294678,0.2797423303127289,0.2684711515903473,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021850585937,0.672816276550293,0.1838217973709106,0.8438931107521057,285.8029479980469,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0470886230469,285.8043518066406,1.0,0.5163418054580688,1.0,1.0,0.0,1.0,-2.6488707065582275,2.648865222930908,5.644479642796796e-06,2.047484397888184,0.8498420715332031,0.8498420715332031,0.0,137.87667846679688,139.0,19217.173828125,-0.0,1684.0068359375,1.0,283.1499938964844,285.1485900878906,289.69073486328125,290.9970397949219,293.1499938964844,293.1499938964844,283.1499938964844,26209.3515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791003346443176,1.0,0.0,0.0,2.2925779819488525,2.292587757110596,3.507046812956105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.931640625,0.0,389.3422546386719,1895.4371337890625,0.0,1449.8824462890625,0.5712285041809082,1.0,0.0,3.0,1.0,0.0
12074760,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.7712701559066772,0.2811156809329986,0.2562081813812256,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.8808404803276062,0.4235833883285522,0.4040051400661468,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163757324219,0.9990000128746032,0.6925008893013,0.4343803226947784,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.7691342234611511,0.2787495255470276,0.2675830125808716,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.67046719789505,0.1830380111932754,0.8406006693840027,285.8161926269531,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0443115234375,285.8172302246094,1.0,0.5164511203765869,1.0,1.0,0.0,1.0,-2.644550323486328,2.6445446014404297,5.6260641940752976e-06,2.0441362857818604,0.8452872037887573,0.8452872037887573,0.0,138.834228515625,142.0,19055.072265625,-0.0,1682.1102294921875,1.0,283.1499938964844,285.16943359375,289.6752624511719,290.9722900390625,293.1499938964844,293.1499938964844,283.1499938964844,25839.109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762033104896545,1.0,0.0,0.0,2.250612735748291,2.250622272491455,3.37983010467724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.872802734375,0.0,369.355224609375,1895.4371337890625,0.0,1428.25439453125,0.5583586096763611,1.0,0.0,3.0,1.0,0.0
12074820,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.7662062048912048,0.279177576303482,0.2545696794986725,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.8750994801521301,0.4208874702453613,0.4015766382217407,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.9990000128746032,0.6882728338241577,0.4401669800281524,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.7640432119369507,0.2767577469348907,0.2658069729804992,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85235595703125,0.6655425429344177,0.1814559996128082,0.8340071439743042,285.8530578613281,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.04107666015625,285.8543701171875,1.0,0.5169360041618347,1.0,1.0,0.0,1.0,-2.636558771133423,2.6365532875061035,5.592083653027657e-06,2.037944793701172,0.8356593251228333,0.8356593251228333,0.0,141.03311157226562,130.0,18685.740234375,-0.0,1680.5316162109375,1.0,283.1499938964844,285.2244567871094,289.6409606933594,290.9166259765625,293.1499938964844,293.1499938964844,283.1499938964844,24868.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701838374137878,1.0,0.0,0.0,2.147630214691162,2.147639036178589,3.077601604672964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.960693359375,0.0,322.8991394042969,1895.4371337890625,0.0,1383.8663330078125,0.5335118770599365,1.0,0.0,3.0,1.0,0.0
12074880,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.7662062048912048,0.279177576303482,0.2545696794986725,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.8750994801521301,0.4208874702453613,0.4015766382217407,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.9990000128746032,0.6882728338241577,0.4401669800281524,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.7640432119369507,0.2767577469348907,0.2658069729804992,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85235595703125,0.6655425429344177,0.1814559996128082,0.8340071439743042,285.8530578613281,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.04107666015625,285.8543701171875,1.0,0.5169360041618347,1.0,1.0,0.0,1.0,-2.636558771133423,2.6365532875061035,5.592083653027657e-06,2.037944793701172,0.8356593251228333,0.8356593251228333,0.0,141.03311157226562,130.0,18685.740234375,-0.0,1680.5316162109375,1.0,283.1499938964844,285.2244567871094,289.6409606933594,290.9166259765625,293.1499938964844,293.1499938964844,283.1499938964844,24868.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701838374137878,1.0,0.0,0.0,2.147630214691162,2.147639036178589,3.077601604672964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.960693359375,0.0,322.8991394042969,1895.4371337890625,0.0,1383.8663330078125,0.5335118770599365,1.0,0.0,3.0,1.0,0.0
12074940,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.7663979530334473,0.2772223353385925,0.2527693808078766,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.8754938244819641,0.4181669652462005,0.3989686369895935,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.9990000128746032,0.6844345927238464,0.4367265105247497,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.7641626596450806,0.2747355997562408,0.263853520154953,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.665260374546051,0.1798225790262222,0.8264783620834351,285.8890991210937,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.03857421875,285.8900146484375,1.0,0.5124397277832031,1.0,1.0,0.0,1.0,-2.615750789642334,2.615745306015014,5.5045193221303634e-06,2.0220351219177246,0.8251250386238098,0.8251250386238098,0.0,138.8365936279297,118.0,18231.40625,-0.0,1641.0787353515625,1.0,283.1499938964844,285.2804260253906,289.60260009765625,290.8539428710937,293.1499938964844,293.1499938964844,283.1499938964844,23899.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636155247688293,1.0,0.0,0.0,2.040645360946656,2.0406532287597656,2.7786154532805085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.8310546875,0.0,278.9944763183594,1895.4371337890625,0.0,1336.302978515625,0.5077381134033203,1.0,0.0,3.0,1.0,0.0
12075000,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.7663979530334473,0.2772223353385925,0.2527693808078766,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.8754938244819641,0.4181669652462005,0.3989686369895935,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.9990000128746032,0.6844345927238464,0.4367265105247497,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.7641626596450806,0.2747355997562408,0.263853520154953,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.665260374546051,0.1798225790262222,0.8264783620834351,285.8890991210937,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.03857421875,285.8900146484375,1.0,0.5124397277832031,1.0,1.0,0.0,1.0,-2.615750789642334,2.615745306015014,5.5045193221303634e-06,2.0220351219177246,0.8251250386238098,0.8251250386238098,0.0,138.8365936279297,118.0,18231.40625,-0.0,1641.0787353515625,1.0,283.1499938964844,285.2804260253906,289.60260009765625,290.8539428710937,293.1499938964844,293.1499938964844,283.1499938964844,23899.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636155247688293,1.0,0.0,0.0,2.040645360946656,2.0406532287597656,2.7786154532805085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.8310546875,0.0,278.9944763183594,1895.4371337890625,0.0,1336.302978515625,0.5077381134033203,1.0,0.0,3.0,1.0,0.0
12075060,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.7693138718605042,0.2757604122161865,0.2513346374034881,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8790244460105896,0.4161109626293182,0.3969101905822754,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.9990000128746032,0.6830740571022034,0.4293485283851623,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.766979455947876,0.2731920778751373,0.2622765600681305,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.6674765944480896,0.178581491112709,0.8203164339065552,285.917724609375,286.7296142578125,292.7148132324219,286.6073913574219,292.7167053222656,297.0368957519531,285.9188537597656,1.0,0.5068778395652771,1.0,1.0,0.0,1.0,-2.5933940410614014,2.593388557434082,5.410867743194103e-06,2.004772663116455,0.8164781928062439,0.8164781928062439,0.0,134.93260192871094,118.0,17825.869140625,-0.0,1592.4825439453125,1.0,283.1499938964844,285.3266906738281,289.5693359375,290.7982788085937,293.1499938964844,293.1499938964844,283.1499938964844,23101.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577320098876953,1.0,0.0,0.0,1.9519026279449463,1.9519100189208984,2.542199979416182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.89794921875,0.0,245.6971893310547,1895.4371337890625,0.0,1294.4949951171875,0.4892454743385315,1.0,0.0,3.0,1.0,0.0
12075120,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7706462144851685,0.2753037214279175,0.2508790493011474,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.8806129693984985,0.4154613018035888,0.3962534368038177,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.9990000128746032,0.6829517483711243,0.4263692200183868,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7682702541351318,0.2727030813694,0.2617689967155456,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.6685384511947632,0.1781934797763824,0.8183399438858032,285.9236145019531,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.03643798828125,285.924560546875,1.0,0.5048203468322754,1.0,1.0,0.0,1.0,-2.585494041442871,2.585488557815552,5.377954039431643e-06,1.9986660480499268,0.8135803937911987,0.8135803937911987,0.0,133.41156005859375,121.0,17704.91796875,-0.0,1574.8658447265625,1.0,283.1499938964844,285.33758544921875,289.5587463378906,290.78082275390625,293.1499938964844,293.1499938964844,283.1499938964844,22933.552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557193994522095,1.0,0.0,0.0,1.929481029510498,1.9294883012771609,2.4841304480105464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.025146484375,0.0,237.8459625244141,1895.4371337890625,0.0,1280.3704833984375,0.4810006320476532,1.0,0.0,3.0,1.0,0.0
12075180,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.7719951868057251,0.2734803855419159,0.2491453140974044,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685363769531,0.8822905421257019,0.4128203094005584,0.3936695158481598,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.9990000128746032,0.6829501390457153,0.421229749917984,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.7694435715675354,0.2707059383392334,0.2597931921482086,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.6692361235618591,0.1766393333673477,0.8108892440795898,285.9684753417969,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0352783203125,285.9702453613281,1.0,0.5003110766410828,1.0,1.0,0.0,1.0,-2.5627903938293457,2.562785148620605,5.283499376673717e-06,1.9809026718139648,0.8011793494224548,0.8011793494224548,0.0,130.49118041992188,124.0,17187.2265625,-0.0,1531.123291015625,1.0,283.1499938964844,285.40606689453125,289.51220703125,290.70233154296875,293.1499938964844,293.1499938964844,283.1499938964844,21965.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462147831916809,1.0,0.0,0.0,1.81422770023346,1.8142342567443848,2.1962259211250057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.5478515625,0.0,199.69366455078125,1895.4371337890625,0.0,1214.919677734375,0.4533078074455261,1.0,0.0,3.0,1.0,0.0
12075240,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.7719951868057251,0.2734803855419159,0.2491453140974044,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685363769531,0.8822905421257019,0.4128203094005584,0.3936695158481598,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.9990000128746032,0.6829501390457153,0.421229749917984,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.7694435715675354,0.2707059383392334,0.2597931921482086,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.6692361235618591,0.1766393333673477,0.8108892440795898,285.9684753417969,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0352783203125,285.9702453613281,1.0,0.5003110766410828,1.0,1.0,0.0,1.0,-2.5627903938293457,2.562785148620605,5.283499376673717e-06,1.9809026718139648,0.8011793494224548,0.8011793494224548,0.0,130.49118041992188,124.0,17187.2265625,-0.0,1531.123291015625,1.0,283.1499938964844,285.40606689453125,289.51220703125,290.70233154296875,293.1499938964844,293.1499938964844,283.1499938964844,21965.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462147831916809,1.0,0.0,0.0,1.81422770023346,1.8142342567443848,2.1962259211250057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.5478515625,0.0,199.69366455078125,1895.4371337890625,0.0,1214.919677734375,0.4533078074455261,1.0,0.0,3.0,1.0,0.0
12075300,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.771694004535675,0.2726018130779266,0.2483335584402084,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8819791674613953,0.4115370810031891,0.3924348950386047,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.9990000128746032,0.6828056573867798,0.4203435778617859,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.7690443396568298,0.2697228193283081,0.2588459849357605,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.6687201261520386,0.1758832335472107,0.8074018359184265,286.0009460449219,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.03497314453125,286.0037841796875,1.0,0.4987976551055908,1.0,1.0,0.0,1.0,-2.553936243057251,2.5539309978485107,5.246956789051183e-06,1.974008202552796,0.7947835326194763,0.7947835326194763,0.0,129.8227081298828,124.0,16909.333984375,-0.0,1516.2950439453125,1.0,283.1499938964844,285.4514465332031,289.4889831542969,290.66180419921875,293.1499938964844,293.1499938964844,283.1499938964844,21372.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641023576259613,1.0,0.0,0.0,1.7471754550933838,1.7471815347671509,2.0368848652196905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.48681640625,0.0,179.34519958496094,1895.4371337890625,0.0,1180.06787109375,0.4398882985115051,1.0,0.0,3.0,1.0,0.0
12075360,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.7709458470344543,0.2717451751232147,0.2475590258836746,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.8811396956443787,0.4102817177772522,0.391244500875473,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.9990000128746032,0.6824700832366943,0.4202410578727722,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.7681903839111328,0.2687527537345886,0.2579265534877777,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.6678032279014587,0.1751392036676406,0.8040419816970825,286.02862548828125,286.98095703125,292.5121459960937,286.5190124511719,292.5141906738281,297.03485107421875,286.03106689453125,1.0,0.4976804256439209,1.0,1.0,0.0,1.0,-2.546308279037476,2.546303033828736,5.215578767092666e-06,1.9680687189102173,0.7881349921226501,0.7881349921226501,0.0,129.520263671875,127.0,16673.490234375,-0.0,1504.7789306640625,1.0,283.1499938964844,285.48974609375,289.4670715332031,290.6251220703125,293.1499938964844,293.1499938964844,283.1499938964844,20988.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357364058494568,1.0,0.0,0.0,1.6953654289245603,1.695371150970459,1.917873930779024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.0390625,0.0,164.83303833007812,1895.4371337890625,0.0,1145.24169921875,0.4277426302433014,1.0,0.0,3.0,1.0,0.0
12075420,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758056640625,0.7683086395263672,0.2700035572052002,0.2460387945175171,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762634277344,0.8781360387802124,0.407752126455307,0.3889057636260986,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765380859375,0.9990000128746032,0.6809890866279602,0.4219439029693603,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758056640625,0.7653501629829407,0.2667911648750305,0.2561153769493103,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.6649649143218994,0.1736388653516769,0.7974820137023926,286.076171875,287.0987854003906,292.4171142578125,286.477294921875,292.4192199707031,297.0344543457031,286.0782470703125,1.0,0.496357649564743,1.0,1.0,0.0,1.0,-2.533656597137451,2.533651351928711,5.163756213732995e-06,1.9582232236862185,0.7740415334701538,0.7740415334701538,0.0,129.79344177246094,130.0,16231.978515625,-0.0,1489.1536865234375,1.0,283.1499938964844,285.5567626953125,289.42681884765625,290.55743408203125,293.1499938964844,293.1499938964844,283.1499938964844,20429.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255696415901184,1.0,0.0,0.0,1.6053102016448977,1.6053154468536377,1.719536157906987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.200439453125,0.0,141.83897399902344,1895.4371337890625,0.0,1080.2337646484375,0.4068754613399505,1.0,0.0,3.0,1.0,0.0
12075480,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758056640625,0.7683086395263672,0.2700035572052002,0.2460387945175171,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762634277344,0.8781360387802124,0.407752126455307,0.3889057636260986,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765380859375,0.9990000128746032,0.6809890866279602,0.4219439029693603,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758056640625,0.7653501629829407,0.2667911648750305,0.2561153769493103,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.6649649143218994,0.1736388653516769,0.7974820137023926,286.076171875,287.0987854003906,292.4171142578125,286.477294921875,292.4192199707031,297.0344543457031,286.0782470703125,1.0,0.496357649564743,1.0,1.0,0.0,1.0,-2.533656597137451,2.533651351928711,5.163756213732995e-06,1.9582232236862185,0.7740415334701538,0.7740415334701538,0.0,129.79344177246094,130.0,16231.978515625,-0.0,1489.1536865234375,1.0,283.1499938964844,285.5567626953125,289.42681884765625,290.55743408203125,293.1499938964844,293.1499938964844,283.1499938964844,20429.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255696415901184,1.0,0.0,0.0,1.6053102016448977,1.6053154468536377,1.719536157906987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.200439453125,0.0,141.83897399902344,1895.4371337890625,0.0,1080.2337646484375,0.4068754613399505,1.0,0.0,3.0,1.0,0.0
12075540,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.7644791603088379,0.2681836783885956,0.2444875836372375,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.8737594485282898,0.4051440060138702,0.3865378797054291,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.9990000128746032,0.6783182621002197,0.4256086349487304,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.7613484263420105,0.2647693455219269,0.2542870938777923,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.6610851883888245,0.1720889955759048,0.7908931374549866,286.1170349121094,287.2195739746094,292.3197021484375,286.4344787597656,292.3218994140625,297.0335693359375,286.1188659667969,1.0,0.4959167838096618,1.0,1.0,0.0,1.0,-2.5232362747192383,2.523231267929077,5.121281446918147e-06,1.950119376182556,0.7588136792182922,0.7588136792182922,0.0,130.9635009765625,133.0,15816.5068359375,-0.0,1480.44384765625,1.0,283.1499938964844,285.6152648925781,289.3880920410156,290.4938049316406,293.1499938964844,293.1499938964844,283.1499938964844,20077.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162796020507812,1.0,0.0,0.0,1.5275120735168457,1.5275169610977173,1.5569072786547625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.875732421875,0.0,124.18458557128906,1895.4371337890625,0.0,1023.1652221679688,0.3891873955726623,1.0,0.0,3.0,1.0,0.0
12075600,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.7644791603088379,0.2681836783885956,0.2444875836372375,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.8737594485282898,0.4051440060138702,0.3865378797054291,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.9990000128746032,0.6783182621002197,0.4256086349487304,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.7613484263420105,0.2647693455219269,0.2542870938777923,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.6610851883888245,0.1720889955759048,0.7908931374549866,286.1170349121094,287.2195739746094,292.3197021484375,286.4344787597656,292.3218994140625,297.0335693359375,286.1188659667969,1.0,0.4959167838096618,1.0,1.0,0.0,1.0,-2.5232362747192383,2.523231267929077,5.121281446918147e-06,1.950119376182556,0.7588136792182922,0.7588136792182922,0.0,130.9635009765625,133.0,15816.5068359375,-0.0,1480.44384765625,1.0,283.1499938964844,285.6152648925781,289.3880920410156,290.4938049316406,293.1499938964844,293.1499938964844,283.1499938964844,20077.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162796020507812,1.0,0.0,0.0,1.5275120735168457,1.5275169610977173,1.5569072786547625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.875732421875,0.0,124.18458557128906,1895.4371337890625,0.0,1023.1652221679688,0.3891873955726623,1.0,0.0,3.0,1.0,0.0
12075660,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15411376953125,0.7598628401756287,0.2662812173366546,0.2428829222917556,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.8684765100479126,0.4024509787559509,0.3841099143028259,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.9990000128746032,0.6744934320449829,0.4306319057941437,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.7565869688987732,0.2626758515834808,0.252415269613266,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534729003906,0.6565115451812744,0.1704690158367157,0.7841174602508545,286.1544189453125,287.3428955078125,292.2202453613281,286.39068603515625,292.22247314453125,297.0321655273437,286.1561889648437,1.0,0.4960531294345855,1.0,1.0,0.0,1.0,-2.514035701751709,2.514030694961548,5.083934411231894e-06,1.9429680109024048,0.7423949837684631,0.7423949837684631,0.0,132.76173400878906,121.0,15412.3701171875,-0.0,1476.0753173828125,1.0,283.1499938964844,285.6692199707031,289.34796142578125,290.4300537109375,293.1499938964844,293.1499938964844,283.1499938964844,19866.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077547073364258,1.0,0.0,0.0,1.4566373825073242,1.4566419124603271,1.4157818384319398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.66162109375,0.0,109.78644561767578,1895.4371337890625,0.0,972.83349609375,0.373417317867279,1.0,0.0,3.0,1.0,0.0
12075720,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15411376953125,0.7598628401756287,0.2662812173366546,0.2428829222917556,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.8684765100479126,0.4024509787559509,0.3841099143028259,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.9990000128746032,0.6744934320449829,0.4306319057941437,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.7565869688987732,0.2626758515834808,0.252415269613266,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534729003906,0.6565115451812744,0.1704690158367157,0.7841174602508545,286.1544189453125,287.3428955078125,292.2202453613281,286.39068603515625,292.22247314453125,297.0321655273437,286.1561889648437,1.0,0.4960531294345855,1.0,1.0,0.0,1.0,-2.514035701751709,2.514030694961548,5.083934411231894e-06,1.9429680109024048,0.7423949837684631,0.7423949837684631,0.0,132.76173400878906,121.0,15412.3701171875,-0.0,1476.0753173828125,1.0,283.1499938964844,285.6692199707031,289.34796142578125,290.4300537109375,293.1499938964844,293.1499938964844,283.1499938964844,19866.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077547073364258,1.0,0.0,0.0,1.4566373825073242,1.4566419124603271,1.4157818384319398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.66162109375,0.0,109.78644561767578,1895.4371337890625,0.0,972.83349609375,0.373417317867279,1.0,0.0,3.0,1.0,0.0
12075780,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.7602156400680542,0.2642943859100342,0.2410636842250824,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.8690611124038696,0.3996742069721222,0.3814607560634613,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.9990000128746032,0.6707528829574585,0.4268037378787994,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.7567299604415894,0.2604898810386657,0.2503163516521454,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832275390625,0.6562527418136597,0.1687538474798202,0.7762431502342224,286.183837890625,287.4684143066406,292.1190185546875,286.3461303710937,292.1213073730469,297.02996826171875,286.1849365234375,1.0,0.4912780821323395,1.0,1.0,0.0,1.0,-2.4921016693115234,2.4920966625213623,4.9959116950049065e-06,1.926151990890503,0.7246440052986145,0.7246440052986145,0.0,130.43092346191406,109.0,14959.44921875,-0.0,1437.6116943359375,1.0,283.1499938964844,285.7160339355469,289.30450439453125,290.3621520996094,293.1499938964844,293.1499938964844,283.1499938964844,19757.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994977951049805,1.0,0.0,0.0,1.3888676166534424,1.3888719081878662,1.287108517544766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.1240234375,0.0,97.4073715209961,1895.4371337890625,0.0,926.00732421875,0.3586819767951965,1.0,0.0,3.0,1.0,0.0
12075840,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.7602156400680542,0.2642943859100342,0.2410636842250824,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.8690611124038696,0.3996742069721222,0.3814607560634613,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.9990000128746032,0.6707528829574585,0.4268037378787994,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.7567299604415894,0.2604898810386657,0.2503163516521454,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832275390625,0.6562527418136597,0.1687538474798202,0.7762431502342224,286.183837890625,287.4684143066406,292.1190185546875,286.3461303710937,292.1213073730469,297.02996826171875,286.1849365234375,1.0,0.4912780821323395,1.0,1.0,0.0,1.0,-2.4921016693115234,2.4920966625213623,4.9959116950049065e-06,1.926151990890503,0.7246440052986145,0.7246440052986145,0.0,130.43092346191406,109.0,14959.44921875,-0.0,1437.6116943359375,1.0,283.1499938964844,285.7160339355469,289.30450439453125,290.3621520996094,293.1499938964844,293.1499938964844,283.1499938964844,19757.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994977951049805,1.0,0.0,0.0,1.3888676166534424,1.3888719081878662,1.287108517544766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.1240234375,0.0,97.4073715209961,1895.4371337890625,0.0,926.00732421875,0.3586819767951965,1.0,0.0,3.0,1.0,0.0
12075900,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.7619327902793884,0.2632858455181122,0.2400940209627151,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954345703125,0.8711641430854797,0.3982544839382171,0.3800621926784515,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1955871582031,0.9990000128746032,0.6696103811264038,0.4221888482570648,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.7583088278770447,0.2593691945075989,0.2491935193538665,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947937011719,0.6574500799179077,0.167879432439804,0.7719849348068237,286.19537353515625,287.5318603515625,292.0678405761719,286.3236083984375,292.0701904296875,297.02880859375,286.19635009765625,1.0,0.4876483082771301,1.0,1.0,0.0,1.0,-2.477250337600708,2.477245330810547,4.936578989145346e-06,1.9146728515625,0.7152135372161865,0.7152135372161865,0.0,128.0218048095703,109.0,14714.8701171875,-0.0,1408.399169921875,1.0,283.1499938964844,285.7369384765625,289.28076171875,290.3249816894531,293.1499938964844,293.1499938964844,283.1499938964844,19732.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951626300811768,1.0,0.0,0.0,1.355174899101257,1.3551790714263916,1.225417634032056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.005859375,0.0,91.7183609008789,1895.4371337890625,0.0,902.2230224609376,0.3514865934848785,1.0,0.0,3.0,1.0,0.0
12075960,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.7644861936569214,0.2622682452201843,0.2390965223312378,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20623779296875,0.8742438554763794,0.3968181908130646,0.3786249756813049,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063903808594,0.9990000128746032,0.6690365672111511,0.4162123799324035,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.7607035636901855,0.2582347393035888,0.2480349838733673,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20562744140625,0.6593750715255737,0.1670053750276565,0.7676101326942444,286.2061767578125,287.595703125,292.016357421875,286.3009338378906,292.0187072753906,297.0277404785156,286.2071228027344,1.0,0.4833599328994751,1.0,1.0,0.0,1.0,-2.4604995250701904,2.4604947566986084,4.870065822615288e-06,1.9017103910446167,0.7054165601730347,0.7054165601730347,0.0,125.01787567138672,112.0,14460.921875,-0.0,1374.6220703125,1.0,283.1499938964844,285.7574157714844,289.255859375,290.2858581542969,293.1499938964844,293.1499938964844,283.1499938964844,19722.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905451774597168,1.0,0.0,0.0,1.321238398551941,1.3212424516677856,1.1648119624396713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.202880859375,0.0,86.27476501464844,1895.4371337890625,0.0,877.517822265625,0.3443229496479034,1.0,0.0,3.0,1.0,0.0
12076020,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355651855469,0.765713095664978,0.2602539956569671,0.2372073233127594,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359619140625,0.8758326172828674,0.3939432501792907,0.3758400380611419,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.9990000128746032,0.668540358543396,0.4109390377998352,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23553466796875,0.7616457939147949,0.2559657394886017,0.2458130717277526,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23492431640625,0.6598573923110962,0.1652975380420684,0.7595058083534241,286.2358703613281,287.72442626953125,291.9125671386719,286.2553405761719,291.9149780273437,297.0261535644531,286.2377014160156,1.0,0.4785607159137726,1.0,1.0,0.0,1.0,-2.436129570007324,2.436124801635742,4.773726686835289e-06,1.8826398849487305,0.6848914623260498,0.6848914623260498,0.0,122.08057403564452,115.0,13975.16015625,-0.0,1332.1705322265625,1.0,283.1499938964844,285.8057861328125,289.2042236328125,290.2044982910156,293.1499938964844,293.1499938964844,283.1499938964844,19729.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803297162055969,1.0,0.0,0.0,1.2519845962524414,1.251988410949707,1.0459029908815864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.5537109375,0.0,75.97312927246094,1895.4371337890625,0.0,825.1045532226562,0.3299382925033569,1.0,0.0,3.0,1.0,0.0
12076080,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355651855469,0.765713095664978,0.2602539956569671,0.2372073233127594,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359619140625,0.8758326172828674,0.3939432501792907,0.3758400380611419,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.9990000128746032,0.668540358543396,0.4109390377998352,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23553466796875,0.7616457939147949,0.2559657394886017,0.2458130717277526,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23492431640625,0.6598573923110962,0.1652975380420684,0.7595058083534241,286.2358703613281,287.72442626953125,291.9125671386719,286.2553405761719,291.9149780273437,297.0261535644531,286.2377014160156,1.0,0.4785607159137726,1.0,1.0,0.0,1.0,-2.436129570007324,2.436124801635742,4.773726686835289e-06,1.8826398849487305,0.6848914623260498,0.6848914623260498,0.0,122.08057403564452,115.0,13975.16015625,-0.0,1332.1705322265625,1.0,283.1499938964844,285.8057861328125,289.2042236328125,290.2044982910156,293.1499938964844,293.1499938964844,283.1499938964844,19729.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803297162055969,1.0,0.0,0.0,1.2519845962524414,1.251988410949707,1.0459029908815864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.5537109375,0.0,75.97312927246094,1895.4371337890625,0.0,825.1045532226562,0.3299382925033569,1.0,0.0,3.0,1.0,0.0
12076140,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2791442871094,0.7644179463386536,0.258283257484436,0.2354186475276947,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796936035156,0.8744381666183472,0.391105443239212,0.3731462359428406,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.9990000128746032,0.6674173474311829,0.4099200367927551,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27911376953125,0.7600653767585754,0.2537042200565338,0.2436632812023162,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.6581405401229858,0.1636134386062622,0.7518664002418518,286.2795715332031,287.8541259765625,291.8079528808594,286.20947265625,291.8103942871094,297.0250244140625,286.2820739746094,1.0,0.4756546020507812,1.0,1.0,0.0,1.0,-2.417754888534546,2.417750358581543,4.701856596511789e-06,1.8683204650878904,0.6633086800575256,0.6633086800575256,0.0,121.0757064819336,118.0,13497.0400390625,-0.0,1305.6357421875,1.0,283.1499938964844,285.8670654296875,289.1538391113281,290.1241760253906,293.1499938964844,293.1499938964844,283.1499938964844,19751.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691667199134827,1.0,0.0,0.0,1.1804580688476562,1.1804616451263428,9.29810752836602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.895263671875,0.0,66.34950256347656,1895.4371337890625,0.0,771.2402954101562,0.3153720498085022,1.0,0.0,3.0,1.0,0.0
12076200,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2791442871094,0.7644179463386536,0.258283257484436,0.2354186475276947,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796936035156,0.8744381666183472,0.391105443239212,0.3731462359428406,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.9990000128746032,0.6674173474311829,0.4099200367927551,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27911376953125,0.7600653767585754,0.2537042200565338,0.2436632812023162,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.6581405401229858,0.1636134386062622,0.7518664002418518,286.2795715332031,287.8541259765625,291.8079528808594,286.20947265625,291.8103942871094,297.0250244140625,286.2820739746094,1.0,0.4756546020507812,1.0,1.0,0.0,1.0,-2.417754888534546,2.417750358581543,4.701856596511789e-06,1.8683204650878904,0.6633086800575256,0.6633086800575256,0.0,121.0757064819336,118.0,13497.0400390625,-0.0,1305.6357421875,1.0,283.1499938964844,285.8670654296875,289.1538391113281,290.1241760253906,293.1499938964844,293.1499938964844,283.1499938964844,19751.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691667199134827,1.0,0.0,0.0,1.1804580688476562,1.1804616451263428,9.29810752836602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.895263671875,0.0,66.34950256347656,1895.4371337890625,0.0,771.2402954101562,0.3153720498085022,1.0,0.0,3.0,1.0,0.0
12076260,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258056640625,0.7620773911476135,0.2566686272621155,0.2339827716350555,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3264465332031,0.8717845678329468,0.3887709379196167,0.3709596991539001,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.326904296875,0.9990000128746032,0.6657389998435974,0.4112064838409424,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257751464844,0.7574832439422607,0.2518218755722046,0.2419046759605407,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32470703125,0.655595064163208,0.1622100621461868,0.7456634044647217,286.3263244628906,287.963623046875,291.7196655273437,286.1708984375,291.7221374511719,297.0242919921875,286.3294372558594,1.0,0.4742679893970489,1.0,1.0,0.0,1.0,-2.405381679534912,2.40537691116333,4.653777978091966e-06,1.858677625656128,0.6444754004478455,0.6444754004478455,0.0,121.19536590576172,118.0,13090.9716796875,-0.0,1291.2249755859375,1.0,283.1499938964844,285.9279479980469,289.1129150390625,290.0580139160156,293.1499938964844,293.1499938964844,283.1499938964844,19768.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593736171722412,1.0,0.0,0.0,1.1185863018035889,1.1185897588729858,8.348961699766735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.84765625,0.0,58.77789688110352,1895.4371337890625,0.0,726.792236328125,0.3030008673667907,1.0,0.0,3.0,1.0,0.0
12076320,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.7615385055541992,0.2563659846782684,0.2337158918380737,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33642578125,0.8711681365966797,0.3883320987224579,0.37055104970932,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368530273437,0.9990000128746032,0.6653423309326172,0.4116178154945373,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.335693359375,0.7568981647491455,0.2514658570289612,0.2415744513273239,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.6550281643867493,0.1619440019130706,0.744499683380127,286.3363037109375,287.9844970703125,291.70281982421875,286.16357421875,291.7052917480469,297.024169921875,286.3394775390625,1.0,0.4740873575210571,1.0,1.0,0.0,1.0,-2.403268814086914,2.403264284133911,4.6455943447654136e-06,1.8570311069488523,0.6408258676528931,0.6408258676528931,0.0,121.2934799194336,121.0,13012.736328125,-0.0,1289.0947265625,1.0,283.1499938964844,285.9405517578125,289.105224609375,290.04547119140625,293.1499938964844,293.1499938964844,283.1499938964844,19770.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574772357940674,1.0,0.0,0.0,1.1066402196884155,1.106643557548523,8.17158536392526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.70654296875,0.0,57.39179992675781,1895.4371337890625,0.0,718.478271484375,0.3006373643875122,1.0,0.0,3.0,1.0,0.0
12076380,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.7576647400856018,0.2545160949230194,0.2320979833602905,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40643310546875,0.8667052984237671,0.3856390118598938,0.3680565059185028,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9990000128746032,0.6623309254646301,0.415161520242691,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4055480957031,0.7527323365211487,0.2492633759975433,0.2395459860563278,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.6510391235351562,0.1602924764156341,0.7373478412628174,286.4062805175781,288.1151123046875,291.59747314453125,286.1177978515625,291.5999755859375,297.0235900878906,286.4101867675781,1.0,0.4734611213207245,1.0,1.0,0.0,1.0,-2.391555070877075,2.391550302505493,4.600355623551877e-06,1.8479020595550537,0.6176158785820007,0.6176158785820007,0.0,122.35469818115234,124.0,12515.3154296875,-0.0,1279.4449462890625,1.0,283.1499938964844,286.0263061523437,289.0574035644531,289.9672241210937,293.1499938964844,293.1499938964844,283.1499938964844,19767.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453987121582031,1.0,0.0,0.0,1.0310662984848022,1.03106951713562,7.093599663221539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.49169921875,0.0,49.16231536865234,1895.4371337890625,0.0,667.675537109375,0.2858862578868866,1.0,0.0,3.0,1.0,0.0
12076440,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.7576647400856018,0.2545160949230194,0.2320979833602905,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40643310546875,0.8667052984237671,0.3856390118598938,0.3680565059185028,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9990000128746032,0.6623309254646301,0.415161520242691,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4055480957031,0.7527323365211487,0.2492633759975433,0.2395459860563278,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.6510391235351562,0.1602924764156341,0.7373478412628174,286.4062805175781,288.1151123046875,291.59747314453125,286.1177978515625,291.5999755859375,297.0235900878906,286.4101867675781,1.0,0.4734611213207245,1.0,1.0,0.0,1.0,-2.391555070877075,2.391550302505493,4.600355623551877e-06,1.8479020595550537,0.6176158785820007,0.6176158785820007,0.0,122.35469818115234,124.0,12515.3154296875,-0.0,1279.4449462890625,1.0,283.1499938964844,286.0263061523437,289.0574035644531,289.9672241210937,293.1499938964844,293.1499938964844,283.1499938964844,19767.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453987121582031,1.0,0.0,0.0,1.0310662984848022,1.03106951713562,7.093599663221539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.49169921875,0.0,49.16231536865234,1895.4371337890625,0.0,667.675537109375,0.2858862578868866,1.0,0.0,3.0,1.0,0.0
