time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076500,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44549560546875,0.7555018663406372,0.253621369600296,0.2313221395015716,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463806152344,0.8641968965530396,0.3843293786048889,0.3668495118618011,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.447021484375,0.9990000128746032,0.6605227589607239,0.4174170196056366,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454345703125,0.7504194378852844,0.2481786906719207,0.238554373383522,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439697265625,0.6488450169563293,0.1594748497009277,0.7338440418243408,286.4462280273437,288.1803894042969,291.5448303222656,286.0950012207031,291.5473022460937,297.0234069824219,286.4504699707031,1.0,0.4734073281288147,1.0,1.0,0.0,1.0,-2.386481285095215,2.386476755142212,4.58083286503097e-06,1.8439478874206543,0.6057969331741333,0.6057969331741333,0.0,123.11328125,124.0,12260.5263671875,-0.0,1276.502685546875,1.0,283.1499938964844,286.0736694335937,289.03350830078125,289.9278564453125,293.1499938964844,293.1499938964844,283.1499938964844,19754.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391926169395447,1.0,0.0,0.0,0.9929367303848268,0.9929397702217102,6.578647315791386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.269775390625,0.0,45.348670959472656,1895.4371337890625,0.0,642.9739990234375,0.2785829603672027,1.0,0.0,3.0,1.0,0.0
12076560,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48858642578125,0.7532469034194946,0.2527514696121216,0.2305702567100525,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48956298828125,0.8615717887878418,0.3830475211143493,0.3656719923019409,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.9990000128746032,0.6585423946380615,0.4199143946170807,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.488525390625,0.7480092644691467,0.2471063882112503,0.2375780940055847,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869384765625,0.6465680003166199,0.1586632132530212,0.7303858399391174,286.4894104003906,288.24560546875,291.49224853515625,286.07232666015625,291.4947204589844,297.0233154296875,286.4939880371094,1.0,0.4734910130500793,1.0,1.0,0.0,1.0,-2.381835699081421,2.381831169128418,4.562994490697747e-06,1.8403271436691284,0.5938636064529419,0.5938636064529419,0.0,123.99029541015624,112.0,12001.482421875,-0.0,1274.5560302734375,1.0,283.1499938964844,286.1238708496094,289.0095520019531,289.8882141113281,293.1499938964844,293.1499938964844,283.1499938964844,19732.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328483581542969,1.0,0.0,0.0,0.954788625240326,0.95479154586792,6.082861148115627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.952880859375,0.0,41.74908447265625,1895.4371337890625,0.0,618.666748046875,0.2713772654533386,1.0,0.0,3.0,1.0,0.0
12076620,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762939453125,0.754048764705658,0.2510796785354614,0.2289899140596389,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772705078125,0.8625550270080566,0.380529373884201,0.3632233142852783,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779113769531,0.9990000128746032,0.6552116870880127,0.4156671464443207,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.57623291015625,0.7483369708061218,0.244980052113533,0.2354985773563385,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.6465069055557251,0.1570437848567962,0.7227893471717834,286.5770874023437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899230957031,297.0231628417969,286.5815124511719,1.0,0.4686481356620788,1.0,1.0,0.0,1.0,-2.3602845668792725,2.360280036926269,4.481146788748447e-06,1.8237656354904173,0.5696052312850952,0.5696052312850952,0.0,121.5808334350586,100.0,11436.5146484375,-0.0,1239.51416015625,1.0,283.1499938964844,286.2265625,288.9610900878906,289.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,19664.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196192860603333,1.0,0.0,0.0,0.8789693713188171,0.8789721131324768,5.1551452884268656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.193115234375,0.0,35.20940017700195,1895.4371337890625,0.0,570.9197998046875,0.2573936581611633,1.0,0.0,3.0,1.0,0.0
12076680,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762939453125,0.754048764705658,0.2510796785354614,0.2289899140596389,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772705078125,0.8625550270080566,0.380529373884201,0.3632233142852783,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779113769531,0.9990000128746032,0.6552116870880127,0.4156671464443207,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.57623291015625,0.7483369708061218,0.244980052113533,0.2354985773563385,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.6465069055557251,0.1570437848567962,0.7227893471717834,286.5770874023437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899230957031,297.0231628417969,286.5815124511719,1.0,0.4686481356620788,1.0,1.0,0.0,1.0,-2.3602845668792725,2.360280036926269,4.481146788748447e-06,1.8237656354904173,0.5696052312850952,0.5696052312850952,0.0,121.5808334350586,100.0,11436.5146484375,-0.0,1239.51416015625,1.0,283.1499938964844,286.2265625,288.9610900878906,289.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,19664.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196192860603333,1.0,0.0,0.0,0.8789693713188171,0.8789721131324768,5.1551452884268656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.193115234375,0.0,35.20940017700195,1895.4371337890625,0.0,570.9197998046875,0.2573936581611633,1.0,0.0,3.0,1.0,0.0
12076740,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646728515625,0.7590460777282715,0.2494783699512481,0.2273741364479065,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.8684481978416443,0.3780783116817474,0.3607273399829864,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663513183594,0.9990000128746032,0.6541761159896851,0.4044567048549652,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645812988281,0.7527101635932922,0.2428959012031555,0.2333480417728424,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629333496094,0.6500052213668823,0.1554946899414062,0.7149074673652649,286.6654663085937,288.5046691894531,291.2833251953125,285.9831848144531,291.28582763671875,297.0237121582031,286.67010498046875,1.0,0.4606854915618896,1.0,1.0,0.0,1.0,-2.32983136177063,2.329826831817627,4.366467237559846e-06,1.800172209739685,0.5448060631752014,0.5448060631752014,0.0,116.13267517089844,103.0,10833.26171875,-0.0,1182.8406982421875,1.0,283.1499938964844,286.3302307128906,288.9108581542969,289.7213439941406,293.1499938964844,293.1499938964844,283.1499938964844,19567.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505198061466217,1.0,0.0,0.0,0.8045984506607056,0.8046010732650757,4.319682744835519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.89306640625,0.0,29.54488945007324,1895.4371337890625,0.0,523.126708984375,0.2441795021295547,1.0,0.0,3.0,1.0,0.0
12076800,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646728515625,0.7590460777282715,0.2494783699512481,0.2273741364479065,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.8684481978416443,0.3780783116817474,0.3607273399829864,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663513183594,0.9990000128746032,0.6541761159896851,0.4044567048549652,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645812988281,0.7527101635932922,0.2428959012031555,0.2333480417728424,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629333496094,0.6500052213668823,0.1554946899414062,0.7149074673652649,286.6654663085937,288.5046691894531,291.2833251953125,285.9831848144531,291.28582763671875,297.0237121582031,286.67010498046875,1.0,0.4606854915618896,1.0,1.0,0.0,1.0,-2.32983136177063,2.329826831817627,4.366467237559846e-06,1.800172209739685,0.5448060631752014,0.5448060631752014,0.0,116.13267517089844,103.0,10833.26171875,-0.0,1182.8406982421875,1.0,283.1499938964844,286.3302307128906,288.9108581542969,289.7213439941406,293.1499938964844,293.1499938964844,283.1499938964844,19567.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505198061466217,1.0,0.0,0.0,0.8045984506607056,0.8046010732650757,4.319682744835519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.89306640625,0.0,29.54488945007324,1895.4371337890625,0.0,523.126708984375,0.2441795021295547,1.0,0.0,3.0,1.0,0.0
12076860,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.76434326171875,0.761224091053009,0.2479777187108993,0.2259152233600616,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655639648437,0.8709743618965149,0.3757241368293762,0.3583946228027344,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.766357421875,0.9990000128746032,0.6546493172645569,0.3983775675296783,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7642517089844,0.7542940974235535,0.2408876419067382,0.2313395291566848,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.6511601805686951,0.1540701389312744,0.7079338431358337,286.76531982421875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0254211425781,286.7710266113281,1.0,0.4559025466442108,1.0,1.0,0.0,1.0,-2.30717134475708,2.307167053222656,4.281776000425452e-06,1.782407283782959,0.5197003483772278,0.5197003483772278,0.0,113.0401382446289,106.0,10240.34765625,-0.0,1145.308837890625,1.0,283.1499938964844,286.44158935546875,288.85528564453125,289.62322998046875,293.1499938964844,293.1499938964844,283.1499938964844,19443.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883958399295807,1.0,0.0,0.0,0.7330037951469421,0.7330061793327332,3.5851378754614416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3139.37841796875,0.0,24.73188591003418,1895.4371337890625,0.0,472.5808715820313,0.2319566458463668,1.0,0.0,3.0,1.0,0.0
12076920,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.76434326171875,0.761224091053009,0.2479777187108993,0.2259152233600616,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655639648437,0.8709743618965149,0.3757241368293762,0.3583946228027344,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.766357421875,0.9990000128746032,0.6546493172645569,0.3983775675296783,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7642517089844,0.7542940974235535,0.2408876419067382,0.2313395291566848,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.6511601805686951,0.1540701389312744,0.7079338431358337,286.76531982421875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0254211425781,286.7710266113281,1.0,0.4559025466442108,1.0,1.0,0.0,1.0,-2.30717134475708,2.307167053222656,4.281776000425452e-06,1.782407283782959,0.5197003483772278,0.5197003483772278,0.0,113.0401382446289,106.0,10240.34765625,-0.0,1145.308837890625,1.0,283.1499938964844,286.44158935546875,288.85528564453125,289.62322998046875,293.1499938964844,293.1499938964844,283.1499938964844,19443.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883958399295807,1.0,0.0,0.0,0.7330037951469421,0.7330061793327332,3.5851378754614416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3139.37841796875,0.0,24.73188591003418,1895.4371337890625,0.0,472.5808715820313,0.2319566458463668,1.0,0.0,3.0,1.0,0.0
12076980,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783874511719,0.7609457969665527,0.2465924620628357,0.2246235013008117,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.8705708384513855,0.3735090494155884,0.3562490940093994,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.9990000128746032,0.6548230051994324,0.3965390622615814,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.7534475326538086,0.2389581501483917,0.2294745147228241,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.6502513885498047,0.1527294814586639,0.7017128467559814,286.87945556640625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0277099609375,286.8857727050781,1.0,0.45311439037323,1.0,1.0,0.0,1.0,-2.2911159992218018,2.291111946105957,4.222386451147031e-06,1.7698699235916138,0.4945515990257263,0.4945515990257263,0.0,111.8338851928711,109.0,9661.9208984375,-0.0,1122.9505615234375,1.0,283.1499938964844,286.5631103515625,288.7991943359375,289.5226745605469,293.1499938964844,293.1499938964844,283.1499938964844,19300.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468639612197876,1.0,0.0,0.0,0.665647566318512,0.6656498908996582,2.9565294212829943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.330810546875,0.0,20.72851753234864,1895.4371337890625,0.0,419.4920959472656,0.220913290977478,1.0,0.0,3.0,1.0,0.0
12077040,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783874511719,0.7609457969665527,0.2465924620628357,0.2246235013008117,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.8705708384513855,0.3735090494155884,0.3562490940093994,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.9990000128746032,0.6548230051994324,0.3965390622615814,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.7534475326538086,0.2389581501483917,0.2294745147228241,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.6502513885498047,0.1527294814586639,0.7017128467559814,286.87945556640625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0277099609375,286.8857727050781,1.0,0.45311439037323,1.0,1.0,0.0,1.0,-2.2911159992218018,2.291111946105957,4.222386451147031e-06,1.7698699235916138,0.4945515990257263,0.4945515990257263,0.0,111.8338851928711,109.0,9661.9208984375,-0.0,1122.9505615234375,1.0,283.1499938964844,286.5631103515625,288.7991943359375,289.5226745605469,293.1499938964844,293.1499938964844,283.1499938964844,19300.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468639612197876,1.0,0.0,0.0,0.665647566318512,0.6656498908996582,2.9565294212829943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.330810546875,0.0,20.72851753234864,1895.4371337890625,0.0,419.4920959472656,0.220913290977478,1.0,0.0,3.0,1.0,0.0
12077100,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93878173828125,0.7601649761199951,0.2459383457899093,0.224029541015625,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9401550292969,0.8696088194847107,0.3724537193775177,0.3552443981170654,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410705566406,0.9990000128746032,0.6546592116355896,0.396725058555603,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.752388060092926,0.2380182296037674,0.2285838425159454,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.6492506265640259,0.1520794779062271,0.6987863779067993,286.9398803710937,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.02911376953125,286.9464416503906,1.0,0.452290803194046,1.0,1.0,0.0,1.0,-2.28483247756958,2.284828186035156,4.1992616388597526e-06,1.7649627923965454,0.4819912910461426,0.4819912910461426,0.0,111.7153549194336,109.0,9377.48046875,-0.0,1115.6495361328125,1.0,283.1499938964844,286.62579345703125,288.7732238769531,289.4743957519531,293.1499938964844,293.1499938964844,283.1499938964844,19226.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579654335975647,1.0,0.0,0.0,0.6338395476341248,0.6338417530059814,2.680724264791933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.365478515625,0.0,19.004518508911133,1895.4371337890625,0.0,393.3570861816406,0.2158579677343368,1.0,0.0,3.0,1.0,0.0
12077160,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.759052574634552,0.2453067898750305,0.2234653532505035,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.868251621723175,0.3714260458946228,0.3542772233486175,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.9990000128746032,0.654301643371582,0.3974933624267578,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.7509996294975281,0.2370914965867996,0.2277157306671142,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.647966742515564,0.1514394134283065,0.6959522366523743,287.0018310546875,288.8827209472656,290.9784545898437,285.8569030761719,290.9808959960937,297.0304870605469,287.008544921875,1.0,0.4517689943313598,1.0,1.0,0.0,1.0,-2.2794671058654785,2.279463052749634,4.179570169071667e-06,1.7607731819152832,0.4694528877735138,0.4694528877735138,0.0,111.85186767578124,112.0,9096.5205078125,-0.0,1110.365478515625,1.0,283.1499938964844,286.6890869140625,288.74908447265625,289.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19152.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469705820083618,1.0,0.0,0.0,0.6033703088760376,0.6033724546432495,2.429188938890548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2768.162353515625,0.0,17.448631286621094,1895.4371337890625,0.0,368.1106567382813,0.2111121416091919,1.0,0.0,3.0,1.0,0.0
12077220,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1270751953125,0.7560740113258362,0.2440994083881378,0.2224109321832656,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285095214844,0.8646314144134521,0.3694345355033874,0.3524304032325744,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1295166015625,0.9990000128746032,0.6529995799064636,0.4004043638706207,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1269226074219,0.7474745512008667,0.2352664172649383,0.2260313332080841,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244812011719,0.6447576880455017,0.1501808166503906,0.6904944777488708,287.12823486328125,289.00439453125,290.8803405761719,285.817626953125,290.8827209472656,297.0329895019531,287.1351013183594,1.0,0.4514415860176086,1.0,1.0,0.0,1.0,-2.270897388458252,2.2708933353424072,4.148221705690958e-06,1.7540825605392456,0.4444643557071686,0.4444643557071686,0.0,112.73129272460938,115.0,8546.0478515625,-0.0,1104.525634765625,1.0,283.1499938964844,286.8155517578125,288.7060546875,289.3421936035156,293.1499938964844,293.1499938964844,283.1499938964844,19010.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245769381523132,1.0,0.0,0.0,0.5465359687805176,0.5465380549430847,1.9931086114866048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2593.12353515625,0.0,14.784557342529297,1895.4371337890625,0.0,321.28955078125,0.2025044709444046,1.0,0.0,3.0,1.0,0.0
12077280,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1270751953125,0.7560740113258362,0.2440994083881378,0.2224109321832656,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285095214844,0.8646314144134521,0.3694345355033874,0.3524304032325744,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1295166015625,0.9990000128746032,0.6529995799064636,0.4004043638706207,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1269226074219,0.7474745512008667,0.2352664172649383,0.2260313332080841,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244812011719,0.6447576880455017,0.1501808166503906,0.6904944777488708,287.12823486328125,289.00439453125,290.8803405761719,285.817626953125,290.8827209472656,297.0329895019531,287.1351013183594,1.0,0.4514415860176086,1.0,1.0,0.0,1.0,-2.270897388458252,2.2708933353424072,4.148221705690958e-06,1.7540825605392456,0.4444643557071686,0.4444643557071686,0.0,112.73129272460938,115.0,8546.0478515625,-0.0,1104.525634765625,1.0,283.1499938964844,286.8155517578125,288.7060546875,289.3421936035156,293.1499938964844,293.1499938964844,283.1499938964844,19010.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245769381523132,1.0,0.0,0.0,0.5465359687805176,0.5465380549430847,1.9931086114866048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2593.12353515625,0.0,14.784557342529297,1895.4371337890625,0.0,321.28955078125,0.2025044709444046,1.0,0.0,3.0,1.0,0.0
12077340,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.231201171875,0.7523655891418457,0.2429098337888717,0.2214205712080001,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.8601335287094116,0.3674663007259369,0.3506573140621185,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325439453125,0.9990000128746032,0.6508786678314209,0.4047161936759949,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2311096191406,0.7432274222373962,0.2334371209144592,0.2243852466344833,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2297668457031,0.640936017036438,0.1489219218492508,0.6852066516876221,287.2318420410156,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.034912109375,287.2355041503906,1.0,0.4518379271030426,1.0,1.0,0.0,1.0,-2.2644271850585938,2.264423131942749,4.124647603021003e-06,1.7490373849868774,0.4192278981208801,0.4192278981208801,0.0,114.23786926269533,118.0,8107.0458984375,-0.0,1103.3876953125,1.0,283.1499938964844,286.9254455566406,288.6726379394531,289.2734069824219,293.1499938964844,293.1499938964844,283.1499938964844,19332.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028023779392242,1.0,0.0,0.0,0.5069752335548401,0.5069773197174072,1.7150112441299825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.001953125,0.0,13.540119171142578,1895.4371337890625,0.0,280.6268920898437,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12077400,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.231201171875,0.7523655891418457,0.2429098337888717,0.2214205712080001,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.8601335287094116,0.3674663007259369,0.3506573140621185,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325439453125,0.9990000128746032,0.6508786678314209,0.4047161936759949,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2311096191406,0.7432274222373962,0.2334371209144592,0.2243852466344833,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2297668457031,0.640936017036438,0.1489219218492508,0.6852066516876221,287.2318420410156,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.034912109375,287.2355041503906,1.0,0.4518379271030426,1.0,1.0,0.0,1.0,-2.2644271850585938,2.264423131942749,4.124647603021003e-06,1.7490373849868774,0.4192278981208801,0.4192278981208801,0.0,114.23786926269533,118.0,8107.0458984375,-0.0,1103.3876953125,1.0,283.1499938964844,286.9254455566406,288.6726379394531,289.2734069824219,293.1499938964844,293.1499938964844,283.1499938964844,19332.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028023779392242,1.0,0.0,0.0,0.5069752335548401,0.5069773197174072,1.7150112441299825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.001953125,0.0,13.540119171142578,1895.4371337890625,0.0,280.6268920898437,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12077460,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2913818359375,0.748264491558075,0.2416239529848098,0.2203952968120575,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921447753906,0.8552376627922058,0.3654625117778778,0.3489068150520324,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926940917969,0.9990000128746032,0.6478894948959351,0.409769743680954,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2912902832031,0.7386859655380249,0.2316017001867294,0.2227772921323776,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899780273437,0.6368709802627563,0.1476531624794006,0.6800540089607239,287.2919921875,289.22979736328125,290.69854736328125,285.7473449707031,290.7008361816406,297.03564453125,287.295654296875,1.0,0.4526190757751465,1.0,1.0,0.0,1.0,-2.259042501449585,2.25903844833374,4.105108018848114e-06,1.744853377342224,0.3951203227043152,0.3951203227043152,0.0,116.09381866455078,118.0,7753.5419921875,-0.0,1104.7569580078125,1.0,283.1499938964844,286.9869384765625,288.6556091308594,289.2297058105469,293.1499938964844,293.1499938964844,283.1499938964844,19890.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860154449939728,1.0,0.0,0.0,0.4771941900253296,0.4784715473651886,1.5194407509966368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2368.239501953125,0.0,12.991068840026855,1895.4371337890625,0.0,251.769775390625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12077520,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2968139648437,0.747880220413208,0.2415048629045486,0.2202988266944885,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975769042969,0.8547824621200562,0.3652805984020233,0.348746657371521,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.29815673828125,0.9990000128746032,0.6475849151611328,0.4102513492107391,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967224121094,0.7382654547691345,0.2314353883266449,0.2226310819387436,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953796386719,0.636494517326355,0.147537276148796,0.6795830726623535,287.29742431640625,289.2389221191406,290.6911926269531,285.7445678710937,290.6934814453125,297.03570556640625,287.3011474609375,1.0,0.4527000486850738,1.0,1.0,0.0,1.0,-2.2585713863372803,2.2585673332214355,4.103401806787588e-06,1.7444876432418823,0.3930021226406097,0.3930021226406097,0.0,116.27328491210938,106.0,7721.8828125,-0.0,1104.9420166015625,1.0,283.1499938964844,286.9921264648437,288.6542053222656,289.2260437011719,293.1499938964844,293.1499938964844,283.1499938964844,19935.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846943378448486,1.0,0.0,0.0,0.4745134711265564,0.4763516783714294,1.5024172128619284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2358.66259765625,0.0,12.950096130371094,1895.4371337890625,0.0,249.5719146728516,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12077580,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.368896484375,0.7483223080635071,0.2399651408195495,0.2188893258571624,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697814941406,0.8553088307380676,0.3629534840583801,0.3465272486209869,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3704528808594,0.9990000128746032,0.644304096698761,0.4068711996078491,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687744140625,0.738040030002594,0.2292872965335846,0.2205799371004104,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36724853515625,0.6360998153686523,0.1460221111774444,0.6726632118225098,287.36962890625,289.3510131835937,290.6007995605469,285.7112121582031,290.60302734375,297.0351257324219,287.37384033203125,1.0,0.4484498798847198,1.0,1.0,0.0,1.0,-2.239391565322876,2.2393875122070312,4.03452395403292e-06,1.7297619581222534,0.3663032650947571,0.3663032650947571,0.0,114.35877990722656,94.0,7282.23291015625,-0.0,1077.1907958984375,1.0,283.1499938964844,287.0612487792969,288.63360595703125,289.1773376464844,293.1499938964844,293.1499938964844,283.1499938964844,20362.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693324029445648,1.0,0.0,0.0,0.4383941888809204,0.4625640213489532,1.282398631730075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2229.324462890625,0.0,12.678120613098145,1895.4371337890625,0.0,224.6288146972656,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12077640,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.368896484375,0.7483223080635071,0.2399651408195495,0.2188893258571624,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697814941406,0.8553088307380676,0.3629534840583801,0.3465272486209869,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3704528808594,0.9990000128746032,0.644304096698761,0.4068711996078491,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687744140625,0.738040030002594,0.2292872965335846,0.2205799371004104,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36724853515625,0.6360998153686523,0.1460221111774444,0.6726632118225098,287.36962890625,289.3510131835937,290.6007995605469,285.7112121582031,290.60302734375,297.0351257324219,287.37384033203125,1.0,0.4484498798847198,1.0,1.0,0.0,1.0,-2.239391565322876,2.2393875122070312,4.03452395403292e-06,1.7297619581222534,0.3663032650947571,0.3663032650947571,0.0,114.35877990722656,94.0,7282.23291015625,-0.0,1077.1907958984375,1.0,283.1499938964844,287.0612487792969,288.63360595703125,289.1773376464844,293.1499938964844,293.1499938964844,283.1499938964844,20362.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693324029445648,1.0,0.0,0.0,0.4383941888809204,0.4625640213489532,1.282398631730075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2229.324462890625,0.0,12.678120613098145,1895.4371337890625,0.0,224.6288146972656,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12077700,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095153808594,0.7501687407493591,0.2391993850469589,0.2181324660778045,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4104919433594,0.8574929237365723,0.3617903590202331,0.3453606367111206,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.41119384765625,0.9990000128746032,0.6433871984481812,0.4023500382900238,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093933105469,0.7394654750823975,0.2282007038593292,0.2194856852293014,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40771484375,0.6372173428535461,0.1452541649341583,0.6688863635063171,287.4102783203125,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0346984863281,287.4148254394531,1.0,0.4450013339519501,1.0,1.0,0.0,1.0,-2.225802659988404,2.2257986068725586,3.985939656558912e-06,1.719235062599182,0.3528596460819244,0.3528596460819244,0.0,112.16846466064452,94.0,7043.955078125,-0.0,1054.6187744140625,1.0,283.1499938964844,287.099853515625,288.6212158203125,289.1488342285156,293.1499938964844,293.1499938964844,283.1499938964844,20489.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599465191364288,1.0,0.0,0.0,0.4192212522029876,0.4635112881660461,1.1726814186374668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2155.963623046875,0.0,12.697113037109377,1895.4371337890625,0.0,209.8251342773437,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12077760,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4520568847656,0.7529454231262207,0.2384508997201919,0.2173671275377273,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530639648437,0.8607635498046875,0.3606383800506592,0.3441804945468902,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537658691406,0.9990000128746032,0.6430597901344299,0.3963598012924194,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4519348144531,0.7417591214179993,0.2271209806203842,0.2183718979358673,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501953125,0.6390876173973083,0.144496664404869,0.6650283932685852,287.4528503417969,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.034423828125,287.45751953125,1.0,0.440847098827362,1.0,1.0,0.0,1.0,-2.210301399230957,2.2102975845336914,3.930872935598018e-06,1.7072103023529053,0.3393730819225311,0.3393730819225311,0.0,109.37345886230467,97.0,6802.05419921875,-0.0,1028.0516357421875,1.0,283.1499938964844,287.140625,288.6095275878906,289.1192932128906,293.1499938964844,293.1499938964844,283.1499938964844,20590.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493005335330963,1.0,0.0,0.0,0.4002189338207245,0.4663159549236297,1.0687809748333166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2080.037841796875,0.0,12.753085136413574,1895.4371337890625,0.0,193.2847595214844,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12077820,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5437927246094,0.7548744678497314,0.2370238602161407,0.2159888595342636,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448913574219,0.8629934787750244,0.3584018647670746,0.3419707715511322,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5456848144531,0.9990000128746032,0.6432470679283142,0.3907462954521179,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5436096191406,0.7428429126739502,0.2250132709741592,0.2162835001945495,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5416564941406,0.6398397088050842,0.143044888973236,0.658028781414032,287.544677734375,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0342712402344,287.54998779296875,1.0,0.4362869560718536,1.0,1.0,0.0,1.0,-2.188321590423584,2.1883177757263184,3.853190719382837e-06,1.6899793148040771,0.3123654723167419,0.3123654723167419,0.0,106.56893920898438,100.0,6338.40478515625,-0.0,995.273193359375,1.0,283.1499938964844,287.22607421875,288.59130859375,289.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,20765.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254117667675018,1.0,0.0,0.0,0.3640412986278534,0.4717919528484344,8.91182327933393e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.2587890625,0.0,12.861225128173828,1895.4371337890625,0.0,156.4209747314453,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12077880,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5437927246094,0.7548744678497314,0.2370238602161407,0.2159888595342636,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448913574219,0.8629934787750244,0.3584018647670746,0.3419707715511322,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5456848144531,0.9990000128746032,0.6432470679283142,0.3907462954521179,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5436096191406,0.7428429126739502,0.2250132709741592,0.2162835001945495,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5416564941406,0.6398397088050842,0.143044888973236,0.658028781414032,287.544677734375,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0342712402344,287.54998779296875,1.0,0.4362869560718536,1.0,1.0,0.0,1.0,-2.188321590423584,2.1883177757263184,3.853190719382837e-06,1.6899793148040771,0.3123654723167419,0.3123654723167419,0.0,106.56893920898438,100.0,6338.40478515625,-0.0,995.273193359375,1.0,283.1499938964844,287.22607421875,288.59130859375,289.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,20765.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254117667675018,1.0,0.0,0.0,0.3640412986278534,0.4717919528484344,8.91182327933393e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.2587890625,0.0,12.861225128173828,1895.4371337890625,0.0,156.4209747314453,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12077940,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.7543693780899048,0.0,0.2147310525178909,296.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.641845703125,0.8623389601707458,0.0,0.3399020731449127,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.9990000128746032,0.0,0.389273077249527,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.7415786385536194,0.0,0.2143009901046753,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.6385940909385681,0.0,0.6515568494796753,287.6416015625,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0351257324219,287.6470642089844,0.0,0.0,1.0,1.0,0.0,1.0,-2.172398090362549,2.172394275665283,3.7975291888869833e-06,1.6775548458099363,0.0,0.0,0.0,105.54926300048828,60.0,5902.78759765625,-0.0,975.62841796875,0.0,283.1499938964844,287.3163452148437,288.5845947265625,289.0203857421875,293.1499938964844,293.1499938964844,278.1499938964844,20928.783203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3307929635047912,0.4752442240715027,7.600802653939809e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,12.928610801696776,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.7543693780899048,0.0,0.2147310525178909,296.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.641845703125,0.8623389601707458,0.0,0.3399020731449127,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.9990000128746032,0.0,0.389273077249527,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.7415786385536194,0.0,0.2143009901046753,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.6385940909385681,0.0,0.6515568494796753,287.6416015625,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0351257324219,287.6470642089844,0.0,0.0,1.0,1.0,0.0,1.0,-2.172398090362549,2.172394275665283,3.7975291888869833e-06,1.6775548458099363,0.0,0.0,0.0,105.54926300048828,60.0,5902.78759765625,-0.0,975.62841796875,0.0,283.1499938964844,287.3163452148437,288.5845947265625,289.0203857421875,293.1499938964844,293.1499938964844,278.1499938964844,20928.783203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3307929635047912,0.4752442240715027,7.600802653939809e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,12.928610801696776,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,0.0006715680938214,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.3784807920455932,0.0,0.0007071944419294,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.3784807920455932,0.0,0.0005223315092734,297.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0007071934523992,297.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,0.0033546150662004,287.7174377441406,294.1499938964844,290.3056335449219,285.6131591796875,290.3398742675781,296.6342163085937,286.44989013671875,0.0,0.0,0.7719444036483765,0.7719444036483765,0.2280555963516235,1.0,-0.0071567064151167,0.0072083259001374,-5.161956869415008e-05,-0.0089961132034659,0.0,0.0,0.0,-0.0376336202025413,60.0,851.4555053710938,-0.0,-3.4920965390483616e-06,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.553621082060039e-16,2.970579486129905e-16,7.112910638291517e-22,2.138136889762165e-12,2.1381316855917376e-12,5.327081195149677e-18,0.0,0.0,-0.0,0.0,0.0,1.2630292871680214e-27,1.5000928486584826e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,0.0008545101154595,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,0.0006932463147677,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0005032335175201,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,0.0008568628691136,297.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,0.0027486844919621,287.7146301269531,294.1499938964844,290.2720947265625,285.60321044921875,290.3363342285156,296.1938781738281,285.9729309082031,0.0,0.0,0.5991370677947998,0.5991370677947998,0.4008629620075226,1.0,-0.0078321425244212,0.0075397817417979,0.0002923606371041,-0.0096384175121784,0.0,0.0,0.0,-0.0415909104049205,60.0,366.590576171875,-0.0,-3.142438117720303e-06,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.780288830598777e-30,-5.0495581053696674e-30,-3.8468537522079066e-33,4.246927244582007e-18,4.2438261444655444e-18,3.1010415514276968e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,0.0001154139754362,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,0.0001336120330961,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,0.0001198690661112,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,0.0001202742496388,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,0.0005318927578628,287.7129211425781,294.1499938964844,290.2335205078125,285.5920104980469,290.29071044921875,295.5041809082031,285.7792358398437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0028416085988283,0.0027883241418749,5.328437327989377e-05,-0.011872524395585,0.0,0.0,0.0,-0.0163926593959331,60.0,139.5022735595703,-0.0,-1.0239243408705081e-07,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.125191783536385e-20,-1.7188979534326706e-20,-4.0629383010371454e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.4507253379561e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,9.981894254451618e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,7.425100920954719e-05,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.94894071482122e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,0.0004709774511866,287.7119140625,294.1499938964844,290.1948547363281,285.5809936523437,290.29010009765625,294.89337158203125,285.7374267578125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010070169810205,0.0006350426119752,0.0003719743399415,-0.0141494674608111,0.0,0.0,0.0,-0.0076070767827332,60.0,52.89033889770508,-0.0,-6.914045513894963e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.119856987882362e-21,-3.138925858027129e-21,-2.9809309279068408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.394956578034908e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,9.893547394312918e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,7.307890336960554e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.893310198094696e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,0.0004692861984949,287.7108154296875,294.1499938964844,290.15625,285.5702209472656,290.2890930175781,294.34716796875,285.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011106496676,2.843464130819484e-08,0.0010010822443291,-0.0147610139101743,0.0,0.0,0.0,-0.0077855736017227,60.0,21.05546760559082,-0.0,-6.834153509771569e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2316576370316486e-21,-3.116565324300488e-21,-3.1150925146795527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.393887739861384e-05,297.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.892155503621324e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,7.306392217287794e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,9.892212983686476e-05,297.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,0.0004692427173722,287.7096252441406,294.1499938964844,290.11773681640625,285.5596618652344,290.2877197265625,293.8602600097656,285.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.520033836364746,-0.0,-6.832598842265726e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2326980751458754e-21,-3.116356105766649e-21,-3.1163419693792277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
