time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078420,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.392784704687074e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,9.890992077998816e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,7.305527833523229e-05,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,9.891051740851252e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,0.0004691877402365,287.7069396972656,294.1499938964844,290.0409240722656,285.53924560546875,290.2840270996094,293.037353515625,285.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.7188448905944815,-0.0,-6.83096743614442e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.23270776866868e-21,-3.11635388433434e-21,-3.11635388433434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.392784704687074e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,9.890992077998816e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,7.305527833523229e-05,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,9.891051740851252e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,0.0004691877402365,287.7069396972656,294.1499938964844,290.0409240722656,285.53924560546875,290.2840270996094,293.037353515625,285.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.7188448905944815,-0.0,-6.83096743614442e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.23270776866868e-21,-3.11635388433434e-21,-3.11635388433434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.391784988110884e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.889940702123567e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,7.304750033654273e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.88999890978448e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004691378271672,287.703857421875,294.1499938964844,289.9643859863281,285.51959228515625,290.2790222167969,292.3781433105469,285.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207616505566e-09,0.0010008332319557,-0.0146723575890064,0.0,0.0,0.0,-0.0077685378491878,60.0,2.916443347930908,-0.0,-6.829486665083095e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232707364771896e-21,-3.116353682385948e-21,-3.116353682385948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.391784988110884e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.889940702123567e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,7.304750033654273e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.88999890978448e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004691378271672,287.703857421875,294.1499938964844,289.9643859863281,285.51959228515625,290.2790222167969,292.3781433105469,285.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207616505566e-09,0.0010008332319557,-0.0146723575890064,0.0,0.0,0.0,-0.0077685378491878,60.0,2.916443347930908,-0.0,-6.829486665083095e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232707364771896e-21,-3.116353682385948e-21,-3.116353682385948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.39091987675056e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.889029752230272e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,7.304076279979199e-05,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,9.889087959891184e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,0.000469094607979,287.7004089355469,294.1499938964844,289.88818359375,285.5007019042969,290.27276611328125,291.8465270996094,286.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.9511995331718034e-09,0.0010007390519604,-0.014643520116806,0.0,0.0,0.0,-0.0077630807645618,60.0,2.7352607250213623,-0.0,-6.828202003816841e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.39091987675056e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.889029752230272e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,7.304076279979199e-05,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,9.889087959891184e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,0.000469094607979,287.7004089355469,294.1499938964844,289.88818359375,285.5007019042969,290.27276611328125,291.8465270996094,286.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.9511995331718034e-09,0.0010007390519604,-0.014643520116806,0.0,0.0,0.0,-0.0077630807645618,60.0,2.7352607250213623,-0.0,-6.828202003816841e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.39022356760688e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.888297063298523e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,7.303534221136943e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,9.888354543363675e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,0.0004690598289016,287.6966247558594,294.1499938964844,289.8122863769531,285.482421875,290.2652893066406,291.41436767578125,286.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295544514309e-09,0.0010006629163399,-0.0146201951429247,0.0,0.0,0.0,-0.0077586662955582,60.0,2.62900710105896,-0.0,-6.82716319033716e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.39022356760688e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.888297063298523e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,7.303534221136943e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,9.888354543363675e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,0.0004690598289016,287.6966247558594,294.1499938964844,289.8122863769531,285.482421875,290.2652893066406,291.41436767578125,286.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295544514309e-09,0.0010006629163399,-0.0146201951429247,0.0,0.0,0.0,-0.0077586662955582,60.0,2.62900710105896,-0.0,-6.82716319033716e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.389948536409064e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.88800820778124e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,7.303320307983086e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,9.88806423265487e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.0004690460918936,287.6946105957031,294.1499938964844,289.7744445800781,285.4734802246094,290.2610778808594,291.2286376953125,286.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.581108331680298,-0.0,-6.826750365007683e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.389727347297594e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,9.887775377137586e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,7.30314786778763e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,9.887831402011216e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,0.0004690350615419,287.6925354003906,294.1499938964844,289.7366638183594,285.4646911621094,290.256591796875,291.0599365234375,286.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.534607410430908,-0.0,-6.82641569937914e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,9.389459592057392e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,9.88749452517368e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,7.302939775399864e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.887549822451548e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,0.0004690217028837,287.6881408691406,294.1499938964844,289.661376953125,285.44744873046875,290.2467041015625,290.7658996582031,286.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.4446117877960205,-0.0,-6.826001452964192e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,9.389459592057392e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,9.88749452517368e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,7.302939775399864e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.887549822451548e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,0.0004690217028837,287.6881408691406,294.1499938964844,289.661376953125,285.44744873046875,290.2467041015625,290.7658996582031,286.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.4446117877960205,-0.0,-6.826001452964192e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,9.389445040142164e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,9.88747997325845e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,7.302928133867681e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,9.887534542940556e-05,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,0.000469020975288,287.6835021972656,294.1499938964844,289.5863647460937,285.4306030273437,290.23565673828125,290.519287109375,286.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.357957601547241,-0.0,-6.825955267686369e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,9.389445040142164e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,9.88747997325845e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,7.302928133867681e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,9.887534542940556e-05,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,0.000469020975288,287.6835021972656,294.1499938964844,289.5863647460937,285.4306030273437,290.23565673828125,290.519287109375,286.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.357957601547241,-0.0,-6.825955267686369e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,9.389703336637469e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,9.88775209407322e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,7.303128222702071e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,9.887806663755327e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,0.0004690338973887,287.6786499023437,294.1499938964844,289.5116577148437,285.4140930175781,290.2234802246094,290.3096618652344,286.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2742600440979004,-0.0,-6.826305565255097e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,9.389703336637469e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,9.88775209407322e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,7.303128222702071e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,9.887806663755327e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,0.0004690338973887,287.6786499023437,294.1499938964844,289.5116577148437,285.4140930175781,290.2234802246094,290.3096618652344,286.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2742600440979004,-0.0,-6.826305565255097e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.39024830586277e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,9.888327622320504e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,7.303552411030978e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,9.888380736811088e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,0.0004690611676778,287.673583984375,294.1499938964844,289.4372863769531,285.3978271484375,290.210205078125,290.1290283203125,286.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.193267345428467,-0.0,-6.82707437249519e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.39024830586277e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,9.888327622320504e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,7.303552411030978e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,9.888380736811088e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,0.0004690611676778,287.673583984375,294.1499938964844,289.4372863769531,285.3978271484375,290.210205078125,290.1290283203125,286.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.193267345428467,-0.0,-6.82707437249519e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.390631748829036e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,9.88873143796809e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,7.303849997697398e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.888784552458674e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,0.0004690803179983,287.67095947265625,294.1499938964844,289.4001770019531,285.3897705078125,290.2031555175781,290.04754638671875,286.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.153716325759888,-0.0,-6.827620069316255e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.39109013415873e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,9.88921383395791e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,7.304206519620493e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,9.889266948448494e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,0.000469103193609,287.6683044433594,294.1499938964844,289.3631896972656,285.3817443847656,290.1958312988281,289.9711303710937,286.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.1147639751434326,-0.0,-6.828273768633153e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.392229549121112e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,9.890415094560012e-05,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,7.3050927312579e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.890467481454834e-05,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,0.0004691601498052,287.662841796875,294.1499938964844,289.2893981933594,285.3657531738281,290.180419921875,289.8310852050781,286.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.0385537147521973,-0.0,-6.829907306382665e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.392229549121112e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,9.890415094560012e-05,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,7.3050927312579e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.890467481454834e-05,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,0.0004691601498052,287.662841796875,294.1499938964844,289.2893981933594,285.3657531738281,290.180419921875,289.8310852050781,286.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.0385537147521973,-0.0,-6.829907306382665e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,9.393664367962629e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,9.891926310956478e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,7.306208135560155e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,9.89197797025554e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0004692318034358,287.6572265625,294.1499938964844,289.2159118652344,285.3498229980469,290.1639709472656,289.7051086425781,286.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.007779084611684,60.0,1.9644683599472048,-0.0,-6.831970011944577e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,9.393664367962629e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,9.891926310956478e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,7.306208135560155e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,9.89197797025554e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0004692318034358,287.6572265625,294.1499938964844,289.2159118652344,285.3498229980469,290.1639709472656,289.7051086425781,286.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.007779084611684,60.0,1.9644683599472048,-0.0,-6.831970011944577e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,9.3953829491511e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,9.893737296806648e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,7.30754472897388e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,9.893788228509948e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0004693176888395,287.6514892578125,294.1499938964844,289.1427307128906,285.3338623046875,290.146484375,289.5901794433594,286.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8923534154891968,-0.0,-6.834447674464172e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,9.3953829491511e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,9.893737296806648e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,7.30754472897388e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,9.893788228509948e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0004693176888395,287.6514892578125,294.1499938964844,289.1427307128906,285.3338623046875,290.146484375,289.5901794433594,286.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8923534154891968,-0.0,-6.834447674464172e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,9.397370013175532e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,9.895829862216488e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,7.309089414775372e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,9.895880066324024e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0004694169620051,287.6455993652344,294.1499938964844,289.0698547363281,285.3177795410156,290.1280517578125,289.4839782714844,286.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.822060227394104,-0.0,-6.8373154249457e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,9.397370013175532e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,9.895829862216488e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,7.309089414775372e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,9.895880066324024e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0004694169620051,287.6455993652344,294.1499938964844,289.0698547363281,285.3177795410156,290.1280517578125,289.4839782714844,286.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.822060227394104,-0.0,-6.8373154249457e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.39845631364733e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.8969743703492e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,7.30993488105014e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.897024574456736e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0004694712406489,287.6426086425781,294.1499938964844,289.03350830078125,285.3096923828125,290.1184387207031,289.4335632324219,286.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7875583171844482,-0.0,-6.838885013848994e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.39960082178004e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.898179996525867e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,7.310824730666354e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.898229473037644e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,0.0004695284296758,287.6395874023437,294.1499938964844,288.9972839355469,285.3015441894531,290.1086120605469,289.3846740722656,286.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.753463864326477,-0.0,-6.84053986788058e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.40204699872993e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,9.900756413117052e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,7.312726665986702e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,9.900805889628828e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,0.0004696506366599,287.6334533691406,294.1499938964844,288.92498779296875,285.2850646972656,290.0882568359375,289.29083251953125,286.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6864376068115234,-0.0,-6.844077660161929e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.40204699872993e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,9.900756413117052e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,7.312726665986702e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,9.900805889628828e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,0.0004696506366599,287.6334533691406,294.1499938964844,288.92498779296875,285.2850646972656,290.0882568359375,289.29083251953125,286.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6864376068115234,-0.0,-6.844077660161929e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,9.40466343308799e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.903512545861304e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,7.314761751331389e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,9.90356129477732e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,0.0004697813419625,287.62725830078125,294.1499938964844,288.85302734375,285.268310546875,290.06695556640625,289.2013244628906,286.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.620869517326355,-0.0,-6.847865563486266e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,9.40466343308799e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.903512545861304e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,7.314761751331389e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,9.90356129477732e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,0.0004697813419625,287.62725830078125,294.1499938964844,288.85302734375,285.268310546875,290.06695556640625,289.2013244628906,286.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.620869517326355,-0.0,-6.847865563486266e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,9.407368634128944e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,9.906361083267257e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,7.31686523067765e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,9.90640910458751e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0004699164710473,287.6209716796875,294.1499938964844,288.7813720703125,285.2511901855469,290.0447692871094,289.1152648925781,286.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.5566588640213013,-0.0,-6.851782785588513e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,9.407368634128944e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,9.906361083267257e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,7.31686523067765e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,9.90640910458751e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0004699164710473,287.6209716796875,294.1499938964844,288.7813720703125,285.2511901855469,290.0447692871094,289.1152648925781,286.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.5566588640213013,-0.0,-6.851782785588513e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,9.41007019719109e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.909207437885924e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,7.318966527236626e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.909254731610416e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,0.0004700514546129,287.6145935058594,294.1499938964844,288.7099914550781,285.2336120605469,290.0216979980469,289.0320129394531,286.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4936981201171875,-0.0,-6.85569787606255e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,9.41007019719109e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.909207437885924e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,7.318966527236626e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.909254731610416e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,0.0004700514546129,287.6145935058594,294.1499938964844,288.7099914550781,285.2336120605469,290.0216979980469,289.0320129394531,286.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4936981201171875,-0.0,-6.85569787606255e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
