time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080700,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.411392238689588e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,9.910599328577518e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,7.319993892451748e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,9.91064662230201e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0004701174621004,287.61138916015625,294.1499938964844,288.6744384765625,285.22467041015625,290.00982666015625,288.9912414550781,286.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.4626569747924805,-0.0,-6.857612788735423e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,9.412679355591536e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,9.911955567076802e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,7.32099506421946e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,9.912002133205532e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,0.0004701817815657,287.608154296875,294.1499938964844,288.6389465332031,285.215576171875,289.99774169921875,288.9510192871094,286.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.4318948984146118,-0.0,-6.859478673959529e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.415106615051629e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,9.914512338582426e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,7.32288317522034e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,9.914558177115396e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0004703030572272,287.6016540527344,294.1499938964844,288.56817626953125,285.1969909667969,289.97296142578125,288.8719177246094,286.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3711681365966797,-0.0,-6.862995860501543e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.415106615051629e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,9.914512338582426e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,7.32288317522034e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,9.914558177115396e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0004703030572272,287.6016540527344,294.1499938964844,288.56817626953125,285.1969909667969,289.97296142578125,288.8719177246094,286.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3711681365966797,-0.0,-6.862995860501543e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.41726757446304e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.916788258124144e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,7.324563193833455e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.916834096657112e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,0.0004704110033344,287.5951232910156,294.1499938964844,288.49774169921875,285.17779541015625,289.9473876953125,288.7943725585937,286.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.3114426136016846,-0.0,-6.866125801252565e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.41726757446304e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.916788258124144e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,7.324563193833455e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.916834096657112e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,0.0004704110033344,287.5951232910156,294.1499938964844,288.49774169921875,285.17779541015625,289.9473876953125,288.7943725585937,286.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.3114426136016846,-0.0,-6.866125801252565e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.419080743100494e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.918698196997866e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,7.325973274419084e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.918743307935074e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,0.0004705015744548,287.5885314941406,294.1499938964844,288.4275817871094,285.1579284667969,289.92095947265625,288.7182006835937,286.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.2526512145996094,-0.0,-6.868749125032991e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.419080743100494e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.918698196997866e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,7.325973274419084e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.918743307935074e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,0.0004705015744548,287.5885314941406,294.1499938964844,288.4275817871094,285.1579284667969,289.92095947265625,288.7182006835937,286.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.2526512145996094,-0.0,-6.868749125032991e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.420469723409042e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.920160664478316e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,7.327053026529029e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.920205775415523e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,0.0004705709579866,287.5819396972656,294.1499938964844,288.35772705078125,285.1373291015625,289.893798828125,288.6431884765625,286.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1947275400161743,-0.0,-6.87075356609057e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.420469723409042e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.920160664478316e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,7.327053026529029e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.920205775415523e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,0.0004705709579866,287.5819396972656,294.1499938964844,288.35772705078125,285.1373291015625,289.893798828125,288.6431884765625,286.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1947275400161743,-0.0,-6.87075356609057e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,9.420982678420842e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.920701268129052e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,7.327451749006286e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,9.920745651470496e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,0.0004705965984612,287.57861328125,294.1499938964844,288.3229064941406,285.1267395019531,289.8799133300781,288.6061096191406,286.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1660774946212769,-0.0,-6.871491819993025e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,9.421363211004063e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.921102173393592e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,7.327747880481184e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,9.92114655673504e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,0.0004706156032625,287.5752868652344,294.1499938964844,288.2881774902344,285.115966796875,289.8658447265625,288.5692443847656,286.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258903443813,0.0,0.0,0.0,-0.0079489890486001,60.0,1.1376230716705322,-0.0,-6.872037516814089e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.421696449862792e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,9.921453602146356e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,7.328006904572248e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,9.921497257892042e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.0004706322506535,287.568603515625,294.1499938964844,288.21893310546875,285.09375,289.8371887207031,288.49627685546875,286.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0812829732894895,-0.0,-6.872502922306013e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.421696449862792e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,9.921453602146356e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,7.328006904572248e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,9.921497257892042e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.0004706322506535,287.568603515625,294.1499938964844,288.21893310546875,285.09375,289.8371887207031,288.49627685546875,286.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0812829732894895,-0.0,-6.872502922306013e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.421406139153989e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.921148739522324e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,7.327780622290447e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.921191667672248e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0004706177860498,287.5619506835937,294.1499938964844,288.1499938964844,285.0706481933594,289.8077697753906,288.4241943359375,286.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.326407842038861e-09,0.0010039474582299,-0.0156264081597328,0.0,0.0,0.0,-0.0079490877687931,60.0,1.0256705284118652,-0.0,-6.872060254181633e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.421406139153989e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.921148739522324e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,7.327780622290447e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,9.921191667672248e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0004706177860498,287.5619506835937,294.1499938964844,288.1499938964844,285.0706481933594,289.8077697753906,288.4241943359375,286.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.326407842038861e-09,0.0010039474582299,-0.0156264081597328,0.0,0.0,0.0,-0.0079490877687931,60.0,1.0256705284118652,-0.0,-6.872060254181633e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.419745038030668e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,9.919400326907636e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887145996094,0.0,0.0,7.326488412218168e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.919443255057558e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,0.000470534840133,287.55523681640625,294.1499938964844,288.08233642578125,285.046142578125,289.7776794433594,288.3530578613281,286.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.97097247838974,-0.0,-6.869618118798827e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.419745038030668e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,9.919400326907636e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887145996094,0.0,0.0,7.326488412218168e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.919443255057558e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,0.000470534840133,287.55523681640625,294.1499938964844,288.08233642578125,285.046142578125,289.7776794433594,288.3530578613281,286.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.97097247838974,-0.0,-6.869618118798827e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.416006651008502e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,9.915464761434124e-05,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,7.323580939555541e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.915506234392524e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,0.0004703481099568,287.5485534667969,294.1499938964844,288.01678466796875,285.0198974609375,289.7469482421875,288.28338623046875,286.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.9178346395492554,-0.0,-6.86414765027621e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.416006651008502e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,9.915464761434124e-05,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,7.323580939555541e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.915506234392524e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,0.0004703481099568,287.5485534667969,294.1499938964844,288.01678466796875,285.0198974609375,289.7469482421875,288.28338623046875,286.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.9178346395492554,-0.0,-6.86414765027621e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,9.41339021665044e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.912709356285632e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,7.321545126615092e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.912750829244033e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0004702174046542,287.54522705078125,294.1499938964844,287.9847717285156,285.0061340332031,289.7313842773437,288.24920654296875,286.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226114734886323e-09,0.0010030900593847,-0.0153636867180466,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8919090628623962,-0.0,-6.860323509272348e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,9.410297207068652e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.909452637657525e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,7.319139695027843e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.909493383020164e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0004700628924183,287.5418701171875,294.1499938964844,287.9532165527344,284.99200439453125,289.71563720703125,288.21551513671875,286.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495404930132e-09,0.0010027597891166,-0.0152625208720564,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8664030432701111,-0.0,-6.855806589101121e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.402765135746448e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.901521843858065e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,7.313281093956903e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,9.90156186162494e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.000469686667202,287.5351867675781,294.1499938964844,287.8914794921875,284.962646484375,289.6838073730469,288.1497497558594,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934861600969725e-09,0.0010019560577347,-0.0150162559002637,0.0,0.0,0.0,-0.0078336196020245,60.0,0.81660395860672,-0.0,-6.844817335149855e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.402765135746448e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.901521843858065e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,7.313281093956903e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,9.90156186162494e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.000469686667202,287.5351867675781,294.1499938964844,287.8914794921875,284.962646484375,289.6838073730469,288.1497497558594,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934861600969725e-09,0.0010019560577347,-0.0150162559002637,0.0,0.0,0.0,-0.0078336196020245,60.0,0.81660395860672,-0.0,-6.844817335149855e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.393595246365294e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,9.89186592050828e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,7.30614920030348e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.891905938275158e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,0.0004692286602221,287.5285339355469,294.1499938964844,287.8314514160156,284.9319763183594,289.6514587402344,288.0862121582031,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979074568784881e-09,0.0010009777033701,-0.0147165432572364,0.0,0.0,0.0,-0.0077769011259078,60.0,0.768362820148468,-0.0,-6.831455579003888e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.393595246365294e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,9.89186592050828e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,7.30614920030348e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.891905938275158e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,0.0004692286602221,287.5285339355469,294.1499938964844,287.8314514160156,284.9319763183594,289.6514587402344,288.0862121582031,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979074568784881e-09,0.0010009777033701,-0.0147165432572364,0.0,0.0,0.0,-0.0077769011259078,60.0,0.768362820148468,-0.0,-6.831455579003888e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.382992720929906e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.880700963549316e-05,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,7.297901902347803e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,9.880740981316194e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,0.0004686990287154,287.5218811035156,294.1499938964844,287.77294921875,284.9000549316406,289.6186828613281,288.0249328613281,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846806150344719e-09,0.0009998467285186,-0.0143700465559959,0.0,0.0,0.0,-0.0077113299630582,60.0,0.7215787768363953,-0.0,-6.81602401186865e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.382992720929906e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.880700963549316e-05,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,7.297901902347803e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,9.880740981316194e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,0.0004686990287154,287.5218811035156,294.1499938964844,287.77294921875,284.9000549316406,289.6186828613281,288.0249328613281,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846806150344719e-09,0.0009998467285186,-0.0143700465559959,0.0,0.0,0.0,-0.0077113299630582,60.0,0.7215787768363953,-0.0,-6.81602401186865e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,9.371174382977188e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605773925781,0.0,0.0,9.868256893241778e-05,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,7.288710185093805e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.868296183412896e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,0.0004681086866185,287.5152587890625,294.1499938964844,287.7158203125,284.8670349121094,289.5854797363281,287.9658508300781,286.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699398286651558e-09,0.0009985862998291,-0.0139838829636573,0.0,0.0,0.0,-0.007638253737241,60.0,0.6761608123779297,-0.0,-6.798847351774384e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,9.371174382977188e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605773925781,0.0,0.0,9.868256893241778e-05,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,7.288710185093805e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.868296183412896e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,0.0004681086866185,287.5152587890625,294.1499938964844,287.7158203125,284.8670349121094,289.5854797363281,287.9658508300781,286.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699398286651558e-09,0.0009985862998291,-0.0139838829636573,0.0,0.0,0.0,-0.007638253737241,60.0,0.6761608123779297,-0.0,-6.798847351774384e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.364879952045158e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,9.861628495855256e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,7.283814193215221e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,9.861667058430612e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,0.000467794277938,287.511962890625,294.1499938964844,287.687744140625,284.85015869140625,289.5687561035156,287.9371643066406,286.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620889531599005e-09,0.0009979149326682,-0.013778212480247,0.0,0.0,0.0,-0.0075993333011865,60.0,0.6539477705955505,-0.0,-6.789707640564302e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.358363604405896e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,9.854767267825082e-05,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,7.278745761141181e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.854805830400436e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0004674687806982,287.5086669921875,294.1499938964844,287.65997314453125,284.83306884765625,289.5519104003906,287.90899658203125,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539626535266961e-09,0.0009972200496122,-0.0135653242468833,0.0,0.0,0.0,-0.0075590480118989,60.0,0.6320343017578125,-0.0,-6.78025458000775e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,9.344775753561407e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.84045909717679e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,7.26817743270658e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.840496932156384e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,0.000466790079372,287.5020751953125,294.1499938964844,287.605224609375,284.7981872558594,289.5180358886719,287.8541564941406,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701745272860535e-09,0.0009957710281014,-0.013121398165822,0.0,0.0,0.0,-0.0074750431813299,60.0,0.589046061038971,-0.0,-6.760562598628894e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,9.344775753561407e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.84045909717679e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,7.26817743270658e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.840496932156384e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,0.000466790079372,287.5020751953125,294.1499938964844,287.605224609375,284.7981872558594,289.5180358886719,287.8541564941406,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701745272860535e-09,0.0009957710281014,-0.013121398165822,0.0,0.0,0.0,-0.0074750431813299,60.0,0.589046061038971,-0.0,-6.760562598628894e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.330615284852684e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.825547749642284e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,7.257163088070229e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,9.825584857026116e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,0.0004660827107727,287.4955444335937,294.1499938964844,287.5514221191406,284.7626037597656,289.4838256835937,287.8012390136719,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.1935837852568065e-09,0.000994261004962,-0.0126587618142366,0.0,0.0,0.0,-0.0073874993249773,60.0,0.5471391677856445,-0.0,-6.74007125667231e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.330615284852684e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.825547749642284e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,7.257163088070229e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,9.825584857026116e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,0.0004660827107727,287.4955444335937,294.1499938964844,287.5514221191406,284.7626037597656,289.4838256835937,287.8012390136719,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.1935837852568065e-09,0.000994261004962,-0.0126587618142366,0.0,0.0,0.0,-0.0073874993249773,60.0,0.5471391677856445,-0.0,-6.74007125667231e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.316072828369216e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.810234041651712e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,7.245851884363219e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.810271149035545e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,0.0004653563082683,287.4890441894531,294.1499938964844,287.4984130859375,284.7263488769531,289.4493103027344,287.7501220703125,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012241732771372e-09,0.0009927103528752,-0.0121836690232157,0.0,0.0,0.0,-0.0072976001538336,60.0,0.50620037317276,-0.0,-6.719061218518618e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.316072828369216e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.810234041651712e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,7.245851884363219e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.810271149035545e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,0.0004653563082683,287.4890441894531,294.1499938964844,287.4984130859375,284.7263488769531,289.4493103027344,287.7501220703125,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012241732771372e-09,0.0009927103528752,-0.0121836690232157,0.0,0.0,0.0,-0.0072976001538336,60.0,0.50620037317276,-0.0,-6.719061218518618e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
