time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082980,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.301318641519174e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,9.794697689358144e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,7.234376244014129e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.794734069146216e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0004646193119697,287.4825744628906,294.1499938964844,287.4460754394531,284.6895446777344,289.41455078125,287.7007141113281,286.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264010825478e-09,0.0009911371162161,-0.0117016630247235,0.0,0.0,0.0,-0.0072063943371176,60.0,0.4661203026771545,-0.0,-6.69777975303987e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.301318641519174e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,9.794697689358144e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,7.234376244014129e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.794734069146216e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0004646193119697,287.4825744628906,294.1499938964844,287.4460754394531,284.6895446777344,289.41455078125,287.7007141113281,286.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264010825478e-09,0.0009911371162161,-0.0117016630247235,0.0,0.0,0.0,-0.0072063943371176,60.0,0.4661203026771545,-0.0,-6.69777975303987e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,9.29390880628489e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.786894952412696e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,7.228612957987934e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.786931332200766e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,0.0004642491694539,287.4793701171875,294.1499938964844,287.42010498046875,284.6709899902344,289.3970642089844,287.6766052246094,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.4463822841644287,-0.0,-6.687104558977809e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.286504791816697e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.77909949142486e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,7.22285476513207e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.779135143617168e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.0004638793470803,287.4761657714844,294.1499938964844,287.3942565917969,284.6523132324219,289.3795471191406,287.65289306640625,286.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643552209415702e-09,0.0009895577095448,-0.0112177263945341,0.0,0.0,0.0,-0.0071148248389363,60.0,0.4268130362033844,-0.0,-6.676446417941406e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.27176370169036e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.763576235854998e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,7.211388583527878e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.763611160451546e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,0.0004631429910659,287.46978759765625,294.1499938964844,287.3428039550781,284.61474609375,289.3442687988281,287.6064147949219,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459736135942194e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3881094455718994,-0.0,-6.655250928133682e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.27176370169036e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.763576235854998e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,7.211388583527878e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.763611160451546e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,0.0004631429910659,287.46978759765625,294.1499938964844,287.3428039550781,284.61474609375,289.3442687988281,287.6064147949219,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459736135942194e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3881094455718994,-0.0,-6.655250928133682e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.257206693291664e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.748247975949198e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,7.200066465884447e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,9.748282900545746e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,0.0004624158900696,287.46343994140625,294.1499938964844,287.2915954589844,284.5769348144531,289.3088073730469,287.5612487792969,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278230658627535e-09,0.0009864337043836,-0.0102605763822793,0.0,0.0,0.0,-0.006933718919754,60.0,0.3499451875686645,-0.0,-6.634354576817715e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.257206693291664e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.748247975949198e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,7.200066465884447e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,9.748282900545746e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,0.0004624158900696,287.46343994140625,294.1499938964844,287.2915954589844,284.5769348144531,289.3088073730469,287.5612487792969,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278230658627535e-09,0.0009864337043836,-0.0102605763822793,0.0,0.0,0.0,-0.006933718919754,60.0,0.3499451875686645,-0.0,-6.634354576817715e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.242929809261112e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.733213664731012e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,7.18896189937368e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,9.733247861731796e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,0.0004617027007043,287.4571533203125,294.1499938964844,287.24041748046875,284.5389709472656,289.2731018066406,287.5172424316406,286.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204620272052e-09,0.0009849113412201,-0.0097941346466541,0.0,0.0,0.0,-0.0068454635329544,60.0,0.3121988177299499,-0.0,-6.613890946027824e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.242929809261112e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.733213664731012e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,7.18896189937368e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,9.733247861731796e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,0.0004617027007043,287.4571533203125,294.1499938964844,287.24041748046875,284.5389709472656,289.2731018066406,287.5172424316406,286.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204620272052e-09,0.0009849113412201,-0.0097941346466541,0.0,0.0,0.0,-0.0068454635329544,60.0,0.3121988177299499,-0.0,-6.613890946027824e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.229009447153658e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,9.718554792925715e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,7.178134546848014e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.718588989926502e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,0.000461007351987,287.450927734375,294.1499938964844,287.189208984375,284.5009460449219,289.2371826171875,287.4742736816406,286.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926629243977686e-09,0.0009834270458668,-0.0093393474817276,0.0,0.0,0.0,-0.0067594144493341,60.0,0.2747561931610107,-0.0,-6.593969459345318e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.229009447153658e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,9.718554792925715e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,7.178134546848014e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.718588989926502e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,0.000461007351987,287.450927734375,294.1499938964844,287.189208984375,284.5009460449219,289.2371826171875,287.4742736816406,286.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926629243977686e-09,0.0009834270458668,-0.0093393474817276,0.0,0.0,0.0,-0.0067594144493341,60.0,0.2747561931610107,-0.0,-6.593969459345318e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.222215885529296e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.711401798995212e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,7.172850746428594e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,9.711435995995998e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,0.0004606680304277,287.44781494140625,294.1499938964844,287.1635131835937,284.4819641113281,289.2191467285156,287.45318603515625,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841924556269305e-09,0.0009827027097344,-0.009117410518229,0.0,0.0,0.0,-0.0067174225114285,60.0,0.2561160027980804,-0.0,-6.584258471775685e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.215511818183586e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.70434193732217e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,7.167636067606509e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.704375406727196e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,0.0004603331326507,287.4447021484375,294.1499938964844,287.13775634765625,284.4629821777344,289.2010498046875,287.4322814941406,286.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,0.2375066876411438,-0.0,-6.574681066240373e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.20248858164996e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.690628212410957e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.157506479416043e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.690661681815982e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004596826038323,287.4385681152344,294.1499938964844,287.0859375,284.4251403808594,289.1647033691406,287.3911437988281,286.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595931552524689e-09,0.0009805992012843,-0.0084728673100471,0.0,0.0,0.0,-0.006595472805202,60.0,0.2003309726715088,-0.0,-6.556096820986569e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.20248858164996e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.690628212410957e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.157506479416043e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.690661681815982e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004596826038323,287.4385681152344,294.1499938964844,287.0859375,284.4251403808594,289.1647033691406,287.3911437988281,286.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595931552524689e-09,0.0009805992012843,-0.0084728673100471,0.0,0.0,0.0,-0.006595472805202,60.0,0.2003309726715088,-0.0,-6.556096820986569e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.189980482915416e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.677457273937762e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,7.147777796490118e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.677490015747026e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,0.0004590578028,287.4324645996094,294.1499938964844,287.0336303710937,284.38751220703125,289.12811279296875,287.3507385253906,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399605386425947e-09,0.0009792654309421,-0.0080641927197575,0.0,0.0,0.0,-0.0065181511454284,60.0,0.1631214171648025,-0.0,-6.538272856460027e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.189980482915416e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.677457273937762e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,7.147777796490118e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.677490015747026e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,0.0004590578028,287.4324645996094,294.1499938964844,287.0336303710937,284.38751220703125,289.12811279296875,287.3507385253906,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399605386425947e-09,0.0009792654309421,-0.0080641927197575,0.0,0.0,0.0,-0.0065181511454284,60.0,0.1631214171648025,-0.0,-6.538272856460027e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.178036998491734e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.664880781201646e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,7.13848858140409e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.664912795415148e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,0.0004584612324833,287.4263916015625,294.1499938964844,286.98065185546875,284.3501892089844,289.09130859375,287.3109741210937,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779951069504,3.2910276726028087e-09,0.0009779918473213,-0.007673954591155,0.0,0.0,0.0,-0.0064443182200193,60.0,0.1257601231336593,-0.0,-6.521275253135175e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.178036998491734e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.664880781201646e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,7.13848858140409e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.664912795415148e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,0.0004584612324833,287.4263916015625,294.1499938964844,286.98065185546875,284.3501892089844,289.09130859375,287.3109741210937,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779951069504,3.2910276726028087e-09,0.0009779918473213,-0.007673954591155,0.0,0.0,0.0,-0.0064443182200193,60.0,0.1257601231336593,-0.0,-6.521275253135175e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.16666685952805e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.652908192947508e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,7.12964465492405e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.652940207161008e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,0.000457893271232,287.4203796386719,294.1499938964844,286.9268493652344,284.3132629394531,289.05426025390625,287.27178955078125,286.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0881546139717102,-0.0,-6.505114669153046e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.16666685952805e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.652908192947508e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,7.12964465492405e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.652940207161008e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,0.000457893271232,287.4203796386719,294.1499938964844,286.9268493652344,284.3132629394531,289.05426025390625,287.27178955078125,286.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0881546139717102,-0.0,-6.505114669153046e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.161235357169062e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.647188562666996e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,7.125420233933255e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.6472205768805e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,0.0004576219653245,287.4173889160156,294.1499938964844,286.8996276855469,284.2949523925781,289.03564453125,287.2523803710937,286.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081509492020018e-09,0.0009762001573108,-0.0071249636821448,0.0,0.0,0.0,-0.0063404506072402,60.0,0.069198839366436,-0.0,-6.497401017213633e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.155931911664084e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.641604265198112e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.121295493561774e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,9.641635551815853e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.0004573570622596,287.4144287109375,294.1499938964844,286.87213134765625,284.2767944335937,289.0169677734375,287.23309326171875,286.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.0153701757740237e-09,0.0009756345534697,-0.0069516603834927,0.0,0.0,0.0,-0.006307661999017,60.0,0.0501601248979568,-0.0,-6.489873527470992e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.145841613644734e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.63097918429412e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,7.113446918083355e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.6310097433161e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,0.0004568530421238,287.40850830078125,294.1499938964844,286.8162841796875,284.2408752441406,288.9793701171875,287.1947631835937,286.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745613788254,2.889534833627749e-09,0.00097455852665,-0.0066219358704984,0.0,0.0,0.0,-0.0062452801503241,60.0,0.0116966506466269,-0.0,-6.475564617858255e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.145841613644734e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.63097918429412e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,7.113446918083355e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.6310097433161e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,0.0004568530421238,287.40850830078125,294.1499938964844,286.8162841796875,284.2408752441406,288.9793701171875,287.1947631835937,286.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745613788254,2.889534833627749e-09,0.00097455852665,-0.0066219358704984,0.0,0.0,0.0,-0.0062452801503241,60.0,0.0116966506466269,-0.0,-6.475564617858255e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,9.136432345258072e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.621071512810886e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,7.106128759915009e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.621102071832864e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.0004563830443657,287.40264892578125,294.1499938964844,286.7592163085937,284.20556640625,288.9414978027344,287.15673828125,286.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577623359,2.772186258326314e-09,0.0009735549683682,-0.006314446683973,0.0,0.0,0.0,-0.0061871050857007,60.0,-0.0273635257035493,-0.0,-6.46223412559266e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,9.136432345258072e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.621071512810886e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,7.106128759915009e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.621102071832864e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.0004563830443657,287.40264892578125,294.1499938964844,286.7592163085937,284.20556640625,288.9414978027344,287.15673828125,286.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577623359,2.772186258326314e-09,0.0009735549683682,-0.006314446683973,0.0,0.0,0.0,-0.0061871050857007,60.0,-0.0273635257035493,-0.0,-6.46223412559266e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,9.127724479185416e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.61190162342973e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.099355570971966e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.611931454855947e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,0.0004559480585157,287.3968200683594,294.1499938964844,286.70074462890625,284.1709289550781,288.9033508300781,287.118896484375,286.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726288262754,2.663570475291976e-09,0.000972626148723,-0.0060298386961221,0.0,0.0,0.0,-0.0061332592740654,60.0,-0.0671148598194122,-0.0,-6.449908340755428e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,9.127724479185416e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.61190162342973e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.099355570971966e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.611931454855947e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,0.0004559480585157,287.3968200683594,294.1499938964844,286.70074462890625,284.1709289550781,288.9033508300781,287.118896484375,286.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726288262754,2.663570475291976e-09,0.000972626148723,-0.0060298386961221,0.0,0.0,0.0,-0.0061332592740654,60.0,-0.0671148598194122,-0.0,-6.449908340755428e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.11976967472583e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.603525541024284e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,7.093168824212626e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.6035553724505e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.0004555507330223,287.3910827636719,294.1499938964844,286.6407165527344,284.1370849609375,288.86480712890625,287.08111572265625,286.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717802749946,2.5643520640272754e-09,0.0009717777138575,-0.0057698534801602,0.0,0.0,0.0,-0.0060840719379484,60.0,-0.1077137738466262,-0.0,-6.438659028162874e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.11976967472583e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.603525541024284e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,7.093168824212626e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.6035553724505e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.0004555507330223,287.3910827636719,294.1499938964844,286.6407165527344,284.1370849609375,288.86480712890625,287.08111572265625,286.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717802749946,2.5643520640272754e-09,0.0009717777138575,-0.0057698534801602,0.0,0.0,0.0,-0.0060840719379484,60.0,-0.1077137738466262,-0.0,-6.438659028162874e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.116057481151074e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.599616168998182e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,7.090280996635556e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.59964527282864e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,0.0004553652834147,287.3882141113281,294.1499938964844,286.610107421875,284.1204528808594,288.8454284667969,287.0622253417969,286.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713841136544,2.518036446019778e-09,0.000971381610725,-0.0056484914384782,0.0,0.0,0.0,-0.0060611111111938,60.0,-0.12832772731781,-0.0,-6.43341095951655e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.112558473134412e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.59593162406236e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,7.08755906089209e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.595960727892816e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0004551904858089,287.3853454589844,294.1499938964844,286.5790405273437,284.1040344238281,288.8259582519531,287.0433044433594,286.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.4743862514498e-09,0.0009710083249956,-0.0055341124534606,0.0,0.0,0.0,-0.0060394718311727,60.0,-0.1492090672254562,-0.0,-6.428467713703867e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.106161451200025e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.58919627009891e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,7.082583761075512e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.589225373929366e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,0.0004548709839582,287.3796691894531,294.1499938964844,286.5155029296875,284.0718688964844,288.7867126464844,287.0053100585937,286.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282848931,2.394581199993695e-09,0.000970325898379,-0.0053249951452016,0.0,0.0,0.0,-0.0059999087825417,60.0,-0.1916836202144622,-0.0,-6.419433162818677e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.106161451200025e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.58919627009891e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,7.082583761075512e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.589225373929366e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,0.0004548709839582,287.3796691894531,294.1499938964844,286.5155029296875,284.0718688964844,288.7867126464844,287.0053100585937,286.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282848931,2.394581199993695e-09,0.000970325898379,-0.0053249951452016,0.0,0.0,0.0,-0.0059999087825417,60.0,-0.1916836202144622,-0.0,-6.419433162818677e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.100519673665984e-05,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.583254723111168e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,7.078195631038398e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.583283826941624e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0004545891424641,287.3740539550781,294.1499938964844,286.45001220703125,284.0406494140625,288.7470703125,286.9669494628906,286.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969726126641,2.324173298262621e-09,0.0009697237983345,-0.0051405010744929,0.0,0.0,0.0,-0.005965004209429,60.0,-0.2353503406047821,-0.0,-6.411468689293542e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.100519673665984e-05,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.583254723111168e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,7.078195631038398e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.583283826941624e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0004545891424641,287.3740539550781,294.1499938964844,286.45001220703125,284.0406494140625,288.7470703125,286.9669494628906,286.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969726126641,2.324173298262621e-09,0.0009697237983345,-0.0051405010744929,0.0,0.0,0.0,-0.005965004209429,60.0,-0.2353503406047821,-0.0,-6.411468689293542e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.094696724787354e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.577124001225457e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,7.073666347423568e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.577152377460152e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,0.0004542983078863,287.36846923828125,294.1499938964844,286.3788146972656,284.008544921875,288.7069702148437,286.9280700683594,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048180684,2.25152296806641e-09,0.0009691025479696,-0.0049501303583383,0.0,0.0,0.0,-0.0059289885684847,60.0,-0.2813044786453247,-0.0,-6.403255525810891e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
