time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085320,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.094696724787354e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.577124001225457e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,7.073666347423568e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.577152377460152e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,0.0004542983078863,287.36846923828125,294.1499938964844,286.3788146972656,284.008544921875,288.7069702148437,286.9280700683594,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048180684,2.25152296806641e-09,0.0009691025479696,-0.0049501303583383,0.0,0.0,0.0,-0.0059289885684847,60.0,-0.2813044786453247,-0.0,-6.403255525810891e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.088003571378068e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.570075781084596e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.06846039975062e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.570103429723532e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.000453963963082,287.3629455566406,294.1499938964844,286.2987670898437,283.973876953125,288.6662292480469,286.8886413574219,286.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683907264843,2.168021762116723e-09,0.0009683885145932,-0.0047313258983194,0.0,0.0,0.0,-0.0058875931426882,60.0,-0.332144558429718,-0.0,-6.393821649908206e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.088003571378068e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.570075781084596e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.06846039975062e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.570103429723532e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.000453963963082,287.3629455566406,294.1499938964844,286.2987670898437,283.973876953125,288.6662292480469,286.8886413574219,286.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683907264843,2.168021762116723e-09,0.0009683885145932,-0.0047313258983194,0.0,0.0,0.0,-0.0058875931426882,60.0,-0.332144558429718,-0.0,-6.393821649908206e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.084667544811964e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.56656294874847e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,7.065865793265402e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.566591324983165e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0004537973436526,287.3601989746094,294.1499938964844,286.255615234375,283.95556640625,288.6455993652344,286.8686218261719,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680347866378,2.126408160663118e-09,0.0009680326329544,-0.0046222824603319,0.0,0.0,0.0,-0.0058669634163379,60.0,-0.3596401214599609,-0.0,-6.389122830796623e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.0815061412286e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.56323419813998e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,7.063406519591808e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.563261846778914e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0004536393971648,287.35748291015625,294.1499938964844,286.21051025390625,283.9366455078125,288.624755859375,286.84844970703125,286.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676973568275,2.0869630468212112e-09,0.0009676953195594,-0.0045189214870333,0.0,0.0,0.0,-0.0058474084362387,60.0,-0.3882531225681305,-0.0,-6.38467057001435e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.07664289115928e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.558113379171118e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,7.059624476823956e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.558141027810052e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0004533964965958,287.35205078125,294.1499938964844,286.11474609375,283.8970031738281,288.5824584960937,286.80712890625,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671783191151,2.0262735933584963e-09,0.000967176281847,-0.0043598911724984,0.0,0.0,0.0,-0.0058173220604658,60.0,-0.449345052242279,-0.0,-6.377823780212566e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.07664289115928e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.558113379171118e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,7.059624476823956e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.558141027810052e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0004533964965958,287.35205078125,294.1499938964844,286.11474609375,283.8970031738281,288.5824584960937,286.80712890625,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671783191151,2.0262735933584963e-09,0.000967176281847,-0.0043598911724984,0.0,0.0,0.0,-0.0058173220604658,60.0,-0.449345052242279,-0.0,-6.377823780212566e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.074916306417435e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.556295117363334e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,7.058281335048378e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.556322038406506e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,0.0004533102619461,287.3466796875,294.1499938964844,286.0120849609375,283.8550109863281,288.5392150878906,286.7635498046875,286.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.0046571069798347e-09,0.0009669913561083,-0.004303247667849,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5153080821037292,-0.0,-6.375385197543437e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.074916306417435e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.556295117363334e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,7.058281335048378e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.556322038406506e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,0.0004533102619461,287.3466796875,294.1499938964844,286.0120849609375,283.8550109863281,288.5392150878906,286.7635498046875,286.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.0046571069798347e-09,0.0009669913561083,-0.004303247667849,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5153080821037292,-0.0,-6.375385197543437e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.07740104594268e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.558912279317155e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,7.060213101794943e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.558938472764568e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.000453434389783,287.3413391113281,294.1499938964844,285.9032287597656,283.81072998046875,288.494873046875,286.7159423828125,286.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.00438410975039,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.5858253240585327,-0.0,-6.378866146405926e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.07740104594268e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.558912279317155e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,7.060213101794943e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.558938472764568e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.000453434389783,287.3413391113281,294.1499938964844,285.9032287597656,283.81072998046875,288.494873046875,286.7159423828125,286.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.00438410975039,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.5858253240585327,-0.0,-6.378866146405926e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.084257180802524e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.56613221205771e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,7.065545651130378e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.56615840550512e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.000453776854556,287.3360290527344,294.1499938964844,285.7888488769531,283.76434326171875,288.44927978515625,286.6617431640625,286.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120839948105413e-09,0.0009679846116341,-0.0046076918952167,0.0,0.0,0.0,-0.0058642011135816,60.0,-0.6606309413909912,-0.0,-6.388494000475475e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.084257180802524e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.56613221205771e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,7.065545651130378e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.56615840550512e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.000453776854556,287.3360290527344,294.1499938964844,285.7888488769531,283.76434326171875,288.44927978515625,286.6617431640625,286.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120839948105413e-09,0.0009679846116341,-0.0046076918952167,0.0,0.0,0.0,-0.0058642011135816,60.0,-0.6606309413909912,-0.0,-6.388494000475475e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.088927617995068e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.571050759404898e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,7.06917853676714e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,9.571076952852307e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,0.0004540101799648,287.3334045410156,294.1499938964844,285.7297668457031,283.7403564453125,288.426025390625,286.6318664550781,286.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684839169494,2.178986546752526e-09,0.0009684817050583,-0.0047600581310689,0.0,0.0,0.0,-0.0058930260129272,60.0,-0.6993595361709595,-0.0,-6.395060125896634e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.094162669498472e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.576564480084926e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,7.073250162648037e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.576589945936576e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0004542717069853,287.3307800292969,294.1499938964844,285.6695556640625,283.71588134765625,288.40240478515625,286.5992431640625,286.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.2441652980376148e-09,0.0009690391016192,-0.0049308510497212,0.0,0.0,0.0,-0.0059253382496535,60.0,-0.7391533255577087,-0.0,-6.402423480267316e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.10499511519447e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.58797099883668e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,7.0816749939695e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.587996464688332e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0004548127762973,287.3255615234375,294.1499938964844,285.5460510253906,283.66552734375,288.354248046875,286.52734375,286.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194756519,2.3790265313294867e-09,0.0009701923700049,-0.0052842367440462,0.0,0.0,0.0,-0.0059921951033174,60.0,-0.8208848834037781,-0.0,-6.4176731484622e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.10499511519447e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.58797099883668e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,7.0816749939695e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.587996464688332e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0004548127762973,287.3255615234375,294.1499938964844,285.5460510253906,283.66552734375,288.354248046875,286.52734375,286.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194756519,2.3790265313294867e-09,0.0009701923700049,-0.0052842367440462,0.0,0.0,0.0,-0.0059921951033174,60.0,-0.8208848834037781,-0.0,-6.4176731484622e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.114397107623518e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.597872121958062e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,7.088987331371754e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.597897587809712e-05,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0004552824539132,287.3204040527344,294.1499938964844,285.4189758300781,283.6134338378906,288.30474853515625,286.4463195800781,286.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496077566860322e-09,0.0009711933671496,-0.005590952001512,0.0,0.0,0.0,-0.006050223018974,60.0,-0.9053546786308287,-0.0,-6.43092405994139e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.114397107623518e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.597872121958062e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,7.088987331371754e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.597897587809712e-05,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0004552824539132,287.3204040527344,294.1499938964844,285.4189758300781,283.6134338378906,288.30474853515625,286.4463195800781,286.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496077566860322e-09,0.0009711933671496,-0.005590952001512,0.0,0.0,0.0,-0.006050223018974,60.0,-0.9053546786308287,-0.0,-6.43092405994139e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.121619950747116e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.60547840804793e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,7.094605098245665e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.60550387389958e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004556432540994,287.31524658203125,294.1499938964844,285.2890014648437,283.5596923828125,288.2538757324219,286.3572692871094,286.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597454561027e-09,0.0009719621157273,-0.0058265123516321,0.0,0.0,0.0,-0.0060947891324758,60.0,-0.9919766187667848,-0.0,-6.441109690058512e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.121619950747116e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.60547840804793e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,7.094605098245665e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.60550387389958e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004556432540994,287.31524658203125,294.1499938964844,285.2890014648437,283.5596923828125,288.2538757324219,286.3572692871094,286.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597454561027e-09,0.0009719621157273,-0.0058265123516321,0.0,0.0,0.0,-0.0060947891324758,60.0,-0.9919766187667848,-0.0,-6.441109690058512e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.1201851319056e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.603967919247224e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.09348896634765e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.603992657503112e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004555715713649,287.3101806640625,294.1499938964844,285.1568298339844,283.5045166015625,288.2015991210937,286.2619323730469,286.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680033655106627e-09,0.0009718091459944,-0.0057794209569692,0.0,0.0,0.0,-0.006085883360356,60.0,-1.0800501108169556,-0.0,-6.439072564035089e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.1201851319056e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.603967919247224e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.09348896634765e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.603992657503112e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004555715713649,287.3101806640625,294.1499938964844,285.1568298339844,283.5045166015625,288.2015991210937,286.2619323730469,286.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680033655106627e-09,0.0009718091459944,-0.0057794209569692,0.0,0.0,0.0,-0.006085883360356,60.0,-1.0800501108169556,-0.0,-6.439072564035089e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.112554107559843e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.59593162406236e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,7.087553240125999e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.595956362318248e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,0.0004551903693936,287.3076477050781,294.1499938964844,285.090087890625,283.4764709472656,288.1749267578125,286.2156982421875,286.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472877458359335e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1238497495651243,-0.0,-6.42829647290455e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.105578646995129e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.588587272446604e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,7.082128286128864e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.58861128310673e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0004548419674392,287.3051147460937,294.1499938964844,285.0230407714844,283.4481201171875,288.1479187011719,286.1708984375,286.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385928121739766e-09,0.0009702521492727,-0.0053023207001388,0.0,0.0,0.0,-0.0059956205077469,60.0,-1.1676474809646606,-0.0,-6.4184540349288e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.08938454813324e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.57153388299048e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,7.069532875902951e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.571558621246368e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004540330264717,287.3001403808594,294.1499938964844,284.88836669921875,283.39068603515625,288.093017578125,286.0858459472656,286.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184068925714655e-09,0.0009685260592959,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.2552130222320557,-0.0,-6.39563424442713e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.08938454813324e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.57153388299048e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,7.069532875902951e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.571558621246368e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004540330264717,287.3001403808594,294.1499938964844,284.88836669921875,283.39068603515625,288.093017578125,286.0858459472656,286.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184068925714655e-09,0.0009685260592959,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.2552130222320557,-0.0,-6.39563424442713e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.071534441318364e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.552737174089998e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.055648893583566e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.552761184750123e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.000453141372418,287.2951965332031,294.1499938964844,284.7534484863281,283.3324279785156,288.036865234375,286.00933837890625,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615771229553047e-09,0.0009666234836913,-0.004190360661596,0.0,0.0,0.0,-0.0057852510362863,60.0,-1.342490792274475,-0.0,-6.370527927401781e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.071534441318364e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.552737174089998e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.055648893583566e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.552761184750123e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.000453141372418,287.2951965332031,294.1499938964844,284.7534484863281,283.3324279785156,288.036865234375,286.00933837890625,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615771229553047e-09,0.0009666234836913,-0.004190360661596,0.0,0.0,0.0,-0.0057852510362863,60.0,-1.342490792274475,-0.0,-6.370527927401781e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.055893315235151e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.536266588838772e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,7.043483492452651e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.536290599498898e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004523600800894,287.29034423828125,294.1499938964844,284.6189270019531,283.27362060546875,287.9794311523437,285.9418334960937,286.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666142992922571e-09,0.0009649561834521,-0.0036794790066778,0.0,0.0,0.0,-0.005688598845154,60.0,-1.4293873310089111,-0.0,-6.348569314695851e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.055893315235151e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.536266588838772e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,7.043483492452651e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.536290599498898e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004523600800894,287.29034423828125,294.1499938964844,284.6189270019531,283.27362060546875,287.9794311523437,285.9418334960937,286.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666142992922571e-09,0.0009649561834521,-0.0036794790066778,0.0,0.0,0.0,-0.005688598845154,60.0,-1.4293873310089111,-0.0,-6.348569314695851e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.049790241988376e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.529840463073924e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,7.038736657705158e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.52986374613829e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004520552465692,287.2876281738281,294.1499938964844,284.5440368652344,283.24053955078125,287.9467468261719,285.9069519042969,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643070516176,1.6905271627010163e-09,0.0009643053635954,-0.0034800991415977,0.0,0.0,0.0,-0.0056508784182369,60.0,-1.4779746532440186,-0.0,-6.340010116900885e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.046874038176612e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.526769281364976e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,7.036468741716817e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.526792564429344e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,0.0004519095527939,287.2854919433594,294.1499938964844,284.4854736328125,283.2145080566406,287.9208068847656,285.880126953125,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.65415281472292e-09,0.0009639941854402,-0.0033847829326987,0.0,0.0,0.0,-0.0056328452192246,60.0,-1.5161733627319336,-0.0,-6.33592023291385e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.04589323909022e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.525736822979523e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,7.035705493763089e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.525759378448127e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0004518605710472,287.2831115722656,294.1499938964844,284.4193725585937,283.1849060058594,287.8909912109375,285.8497314453125,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418901793713303e-09,0.0009638891788199,-0.0033526497427374,0.0,0.0,0.0,-0.0056267650797963,60.0,-1.5596436262130735,-0.0,-6.33454106946374e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.047246567206456e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.527162183076145e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,7.036758324829862e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.527184738544749e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0004519281792454,287.2807312011719,294.1499938964844,284.3537902832031,283.1553649902344,287.8608703613281,285.818359375,286.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.6587120565958458e-09,0.0009640328935347,-0.0033967304043471,0.0,0.0,0.0,-0.0056351041421294,60.0,-1.603186011314392,-0.0,-6.336432534226334e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.0558452939149e-05,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.536217112326996e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,7.043445657473058e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.5362396677956e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004523577226791,287.2760009765625,294.1499938964844,284.2244873046875,283.0964660644531,287.7997741699219,285.74957275390625,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759427563296e-09,0.0009649480925872,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.690355896949768,-0.0,-6.348473391426523e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.0558452939149e-05,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.536217112326996e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,7.043445657473058e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.5362396677956e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004523577226791,287.2760009765625,294.1499938964844,284.2244873046875,283.0964660644531,287.7997741699219,285.74957275390625,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759427563296e-09,0.0009649480925872,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.690355896949768,-0.0,-6.348473391426523e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.067775681614876e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.548780508339404e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,7.052724686218426e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.548803063808008e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0004529536527115,287.27130126953125,294.1499938964844,284.0982360839844,283.0381774902344,287.7374572753906,285.6683654785156,286.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665250271558,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.7769359350204468,-0.0,-6.365201699054523e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.067775681614876e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.548780508339404e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,7.052724686218426e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.548803063808008e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0004529536527115,287.27130126953125,294.1499938964844,284.0982360839844,283.0381774902344,287.7374572753906,285.6683654785156,286.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.91431848151069e-09,0.0009662184747867,-0.0040665250271558,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.7769359350204468,-0.0,-6.365201699054523e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
