time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087660,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.076408605324104e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.557871817378329e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,7.059439667500556e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.557894372846933e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004533849132712,287.2666320800781,294.1499938964844,283.9757385253906,282.98077392578125,287.6739501953125,285.5752868652344,286.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217982843462323e-09,0.0009671376901678,-0.0043481648899614,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.8613359928131104,-0.0,-6.37731858432744e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.076408605324104e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.557871817378329e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,7.059439667500556e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.557894372846933e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004533849132712,287.2666320800781,294.1499938964844,283.9757385253906,282.98077392578125,287.6739501953125,285.5752868652344,286.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217982843462323e-09,0.0009671376901678,-0.0043481648899614,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.8613359928131104,-0.0,-6.37731858432744e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.079071605810896e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.560676699038596e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,7.061510405037552e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.560698526911438e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.0004535179468803,287.2619934082031,294.1499938964844,283.85760498046875,282.9245910644531,287.6094665527344,285.4762268066406,286.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548958090671476e-09,0.0009674209286458,-0.0044348929077386,0.0,0.0,0.0,-0.00583151075989,60.0,-1.9423625469207764,-0.0,-6.38105248640386e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.079071605810896e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.560676699038596e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,7.061510405037552e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.560698526911438e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.0004535179468803,287.2619934082031,294.1499938964844,283.85760498046875,282.9245910644531,287.6094665527344,285.4762268066406,286.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548958090671476e-09,0.0009674209286458,-0.0044348929077386,0.0,0.0,0.0,-0.00583151075989,60.0,-1.9423625469207764,-0.0,-6.38105248640386e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.07884314074181e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.560435864841564e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.061332871671766e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.560457692714408e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,0.0004535065381787,287.2597045898437,294.1499938964844,283.8003845214844,282.8970947265625,287.5768737792969,285.4259948730469,286.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-1.9812750816345213,-0.0,-6.380726347288146e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.07842695596628e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.559998579788952e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.061009091557935e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.560019680066034e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0004534857580438,287.2574157714844,294.1499938964844,283.7445373535156,282.8699951171875,287.5440979003906,285.375732421875,286.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467862960060756e-09,0.0009673516033217,-0.0044136429205536,0.0,0.0,0.0,-0.0058274907059967,60.0,-2.019205093383789,-0.0,-6.380137307360202e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.07853536773473e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.560112084727734e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,7.06109349266626e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.560133912600576e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,0.0004534911713562,287.2528991699219,294.1499938964844,283.6371765136719,282.8173217773437,287.4779968261719,285.27508544921875,286.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644090071,2.0480535045663832e-09,0.000967362371739,-0.0044169630855321,0.0,0.0,0.0,-0.005828118417412,60.0,-2.0924224853515625,-0.0,-6.38028012645009e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.07853536773473e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.560112084727734e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,7.06109349266626e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.560133912600576e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,0.0004534911713562,287.2528991699219,294.1499938964844,283.6371765136719,282.8173217773437,287.4779968261719,285.27508544921875,286.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644090071,2.0480535045663832e-09,0.000967362371739,-0.0044169630855321,0.0,0.0,0.0,-0.005828118417412,60.0,-2.0924224853515625,-0.0,-6.38028012645009e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.0826339146588e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.564428182784468e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,7.064281089697033e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.564449283061548e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,0.0004536958876997,287.2484130859375,294.1499938964844,283.5361633300781,282.7669677734375,287.4112243652344,285.1715393066406,286.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099037610392429e-09,0.0009677984635345,-0.0045505608431994,0.0,0.0,0.0,-0.0058533940464258,60.0,-2.1621596813201904,-0.0,-6.386033390981538e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.0826339146588e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.564428182784468e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,7.064281089697033e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.564449283061548e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,0.0004536958876997,287.2484130859375,294.1499938964844,283.5361633300781,282.7669677734375,287.4112243652344,285.1715393066406,286.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099037610392429e-09,0.0009677984635345,-0.0045505608431994,0.0,0.0,0.0,-0.0058533940464258,60.0,-2.1621596813201904,-0.0,-6.386033390981538e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,9.074444824364036e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,9.555804717820138e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.057910988805816e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.55582581809722e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.0004532868333626,287.24395751953125,294.1499938964844,283.4422302246094,282.71923828125,287.34393310546875,285.0709533691406,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.9969279563269993e-09,0.0009669256396591,-0.0042829937301576,0.0,0.0,0.0,-0.0058027752675116,60.0,-2.2260217666625977,-0.0,-6.374514072149395e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,9.074444824364036e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,9.555804717820138e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.057910988805816e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.55582581809722e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.0004532868333626,287.24395751953125,294.1499938964844,283.4422302246094,282.71923828125,287.34393310546875,285.0709533691406,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.9969279563269993e-09,0.0009669256396591,-0.0042829937301576,0.0,0.0,0.0,-0.0058027752675116,60.0,-2.2260217666625977,-0.0,-6.374514072149395e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.067873179446906e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.548885282129048e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,7.052799628581852e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,9.548905654810368e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,0.0004529585712589,287.2411193847656,294.1499938964844,283.3860778808594,282.6902770996094,287.3007202148437,285.01202392578125,286.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662268566899,1.915003711161489e-09,0.000966224935837,-0.0040683196857571,0.0,0.0,0.0,-0.0057621612213552,60.0,-2.2633819580078125,-0.0,-6.365279148212721e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.065563790500164e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,9.546453657094388e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,7.051003922242671e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,9.546474029775708e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0004528432327788,287.23956298828125,294.1499938964844,283.35595703125,282.674560546875,287.2763671875,284.9801330566406,286.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804636612,1.886206524304157e-09,0.0009659786010161,-0.0039928597398102,0.0,0.0,0.0,-0.0057478849776089,60.0,-2.2835464477539062,-0.0,-6.362034810081242e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.062654135050252e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,9.543389751343057e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,7.04874109942466e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.543410124024376e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,0.0004526978882495,287.23736572265625,294.1499938964844,283.31591796875,282.6534729003906,287.24249267578125,284.93731689453125,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.849918218610469e-09,0.0009656682959757,-0.0038977696094661,0.0,0.0,0.0,-0.0057298950850963,60.0,-2.3104279041290283,-0.0,-6.357947057722414e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,9.059927106136456e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,9.540517930872738e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.046619430184364e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,9.540538303554058e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0004525616532191,287.2351989746094,294.1499938964844,283.278076171875,282.63330078125,287.2085876464844,284.8959655761719,286.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159008741136518e-09,0.0009653773740865,-0.0038086301647126,0.0,0.0,0.0,-0.0057130311615765,60.0,-2.335970163345337,-0.0,-6.354117232376666e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.054812107933684e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.53513226704672e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,7.042640936560929e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.535151912132278e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,0.0004523061797954,287.2308654785156,294.1499938964844,283.2091979980469,282.5957946777344,287.1407775878906,284.8170166015625,286.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.383092403411865,-0.0,-6.34693577694634e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.054812107933684e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.53513226704672e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,7.042640936560929e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.535151912132278e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,0.0004523061797954,287.2308654785156,294.1499938964844,283.2091979980469,282.5957946777344,287.1407775878906,284.8170166015625,286.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.383092403411865,-0.0,-6.34693577694634e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,9.04990592971444e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,9.529965609544888e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,7.03882469679229e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,9.529985254630446e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,0.0004520610964391,287.22662353515625,294.1499938964844,283.1499938964844,282.5624389648437,287.0730895996094,284.7435302734375,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.423845291137696,-0.0,-6.340051328379559e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,9.04990592971444e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,9.529965609544888e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,7.03882469679229e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,9.529985254630446e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,0.0004520610964391,287.22662353515625,294.1499938964844,283.1499938964844,282.5624389648437,287.0730895996094,284.7435302734375,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.423845291137696,-0.0,-6.340051328379559e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.0450223069638e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,9.524823690298943e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,7.035026646917686e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.524843335384504e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,0.0004518171481322,287.2223815917969,294.1499938964844,283.09649658203125,282.5314636230469,287.0056457519531,284.6752014160156,286.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.4595954418182373,-0.0,-6.333202406949567e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.0450223069638e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,9.524823690298943e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,7.035026646917686e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.524843335384504e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,0.0004518171481322,287.2223815917969,294.1499938964844,283.09649658203125,282.5314636230469,287.0056457519531,284.6752014160156,286.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.4595954418182373,-0.0,-6.333202406949567e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,9.040212171385063e-05,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.519758896203712e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,7.031285349512473e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.519777813693509e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,0.0004515768960118,287.2182006835937,294.1499938964844,283.04425048828125,282.5008850097656,286.9384765625,284.6117553710937,286.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.493004322052002,-0.0,-6.326460777472678e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,9.040212171385063e-05,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.519758896203712e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,7.031285349512473e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.519777813693509e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,0.0004515768960118,287.2182006835937,294.1499938964844,283.04425048828125,282.5008850097656,286.9384765625,284.6117553710937,286.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.493004322052002,-0.0,-6.326460777472678e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,9.03802429093048e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,9.5174546004273e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.029583503026515e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,9.517473517917097e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,0.0004514676111284,287.21612548828125,294.1499938964844,283.01861572265625,282.4857482910156,286.905029296875,284.5818176269531,286.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426848687383199e-09,0.0009630409767851,-0.0030926894396543,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5092689990997314,-0.0,-6.323394785567872e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,9.03636755538173e-05,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,9.51570982579142e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,7.028294930933043e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,9.515728743281215e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,0.0004513848398346,287.21405029296875,294.1499938964844,282.9932556152344,282.470703125,286.87164306640625,284.55279541015625,286.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655971027,1.5220041893471142e-09,0.0009628640837036,-0.0030384974088519,0.0,0.0,0.0,-0.0055673327296972,60.0,-2.525369882583618,-0.0,-6.321072021364671e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,9.034121467266232e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,9.513345139566808e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,7.026547973509878e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.513364057056606e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,0.000451272673672,287.2099609375,294.1499938964844,282.9435119628906,282.4408874511719,286.8050842285156,284.4960632324219,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626257815398,1.493955181786077e-09,0.0009626242681406,-0.002964996965602,0.0,0.0,0.0,-0.0055534280836582,60.0,-2.557311773300171,-0.0,-6.317922895959782e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,9.034121467266232e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,9.513345139566808e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,7.026547973509878e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.513364057056606e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,0.000451272673672,287.2099609375,294.1499938964844,282.9435119628906,282.4408874511719,286.8050842285156,284.4960632324219,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626257815398,1.493955181786077e-09,0.0009626242681406,-0.002964996965602,0.0,0.0,0.0,-0.0055534280836582,60.0,-2.557311773300171,-0.0,-6.317922895959782e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,9.02338870218955e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.502043394604698e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,7.018200267339125e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,9.502061584498732e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,0.0004507365229073,287.20587158203125,294.1499938964844,282.8949584960937,282.4114074707031,286.7388916015625,284.4461364746094,286.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614818263798,1.3601635373561292e-09,0.000961480429396,-0.0026144043076783,0.0,0.0,0.0,-0.0054871030151844,60.0,-2.587156057357788,-0.0,-6.302911970124114e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,9.02338870218955e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.502043394604698e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,7.018200267339125e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,9.502061584498732e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,0.0004507365229073,287.20587158203125,294.1499938964844,282.8949584960937,282.4114074707031,286.7388916015625,284.4461364746094,286.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614818263798,1.3601635373561292e-09,0.000961480429396,-0.0026144043076783,0.0,0.0,0.0,-0.0054871030151844,60.0,-2.587156057357788,-0.0,-6.302911970124114e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,9.014695388032123e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,9.492888784734532e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,7.011438719928265e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,9.492906974628568e-05,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,0.0004503022937569,287.2018737792969,294.1499938964844,282.84765625,282.3822326660156,286.673095703125,284.405517578125,286.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605547529645,1.251785120004456e-09,0.0009605534723959,-0.0023304047062993,0.0,0.0,0.0,-0.0054333736188709,60.0,-2.615382671356201,-0.0,-6.290765242056295e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,9.014695388032123e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,9.492888784734532e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,7.011438719928265e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,9.492906974628568e-05,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,0.0004503022937569,287.2018737792969,294.1499938964844,282.84765625,282.3822326660156,286.673095703125,284.405517578125,286.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605547529645,1.251785120004456e-09,0.0009605534723959,-0.0023304047062993,0.0,0.0,0.0,-0.0054333736188709,60.0,-2.615382671356201,-0.0,-6.290765242056295e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848815917969,0.0,0.0,9.009456698549911e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,9.48737288126722e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,7.007364183664322e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848815917969,0.0,0.0,9.487391071161257e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,0.0004500406212173,287.1990051269531,294.1499938964844,282.8143310546875,282.3614501953125,286.6259155273437,284.3800048828125,286.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864724758225975e-09,0.0009599949698895,-0.0021592564880847,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6354763507843018,-0.0,-6.283451625677118e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,9.007340850075708e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,9.485144983045755e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839660644531,0.0,0.0,7.005718362051994e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,9.485163172939792e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,0.0004499349452089,287.1978759765625,294.1499938964844,282.8015441894531,282.3533935546875,286.6076354980469,284.37091064453125,286.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770521149,1.1600920224452691e-09,0.0009597693569958,-0.0020901279058307,0.0,0.0,0.0,-0.0053879176266491,60.0,-2.643200635910034,-0.0,-6.280497899524562e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,9.003821469377726e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834167480469,0.0,0.0,9.481438610237092e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821044921875,0.0,0.0,7.002981146797538e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,9.481456800131129e-05,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0004497591289691,287.1959533691406,294.1499938964844,282.7789306640625,282.3390808105469,286.5755310058594,284.3564453125,286.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009427786571905,1.0995664379009895e-09,0.0009427775512449,-0.001947997836396,0.0,0.0,0.0,-0.0052751027978956,60.0,-2.6381325721740723,-0.0,-6.275587338677724e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,9.006529580801725e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841491699219,0.0,0.0,9.484290785621852e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829284667969,0.0,0.0,7.005086808931082e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,9.484308247920126e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,0.0004498944035731,287.197021484375,294.1499938964844,282.7566223144531,282.3248291015625,286.546142578125,284.3427124023437,286.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007576094358228,9.475203954778522e-10,0.0007576085045002,-0.0017334362491965,0.0,0.0,0.0,-0.0042754989117383,60.0,-2.5204780101776123,-0.0,-6.279359610061874e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.002855222206563e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,9.480421431362628e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,7.002228812780231e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,9.480438893660904e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,0.0004497108457144,287.1957702636719,294.1499938964844,282.7128601074219,282.2965393066406,286.49688720703125,284.3196105957031,286.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005831486778333,7.273456836820458e-10,0.0005831479793414,-0.0013290552888065,0.0,0.0,0.0,-0.0032988847233355,60.0,-2.0682528018951416,-0.0,-6.274231623137895e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.002855222206563e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,9.480421431362628e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,7.002228812780231e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,9.480438893660904e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,0.0004497108457144,287.1957702636719,294.1499938964844,282.7128601074219,282.2965393066406,286.49688720703125,284.3196105957031,286.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005831486778333,7.273456836820458e-10,0.0005831479793414,-0.0013290552888065,0.0,0.0,0.0,-0.0032988847233355,60.0,-2.0682528018951416,-0.0,-6.274231623137895e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
