time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089940,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,3.2872554584173486e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,3.461631422396749e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835998535156,0.0,0.0,2.556757317506708e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,3.461637970758602e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,0.0001642050774535,287.19610595703125,294.1499938964844,282.6703186035156,282.2684936523437,286.4641418457031,284.303466796875,286.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004876339808106,5.7568338984737e-10,0.000487633398734,-0.0010258477414026,0.0,0.0,0.0,-0.002725719474256,60.0,-1.587859272956848,-0.0,-8.365014458888709e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,3.2872554584173486e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,3.461631422396749e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835998535156,0.0,0.0,2.556757317506708e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,3.461637970758602e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,0.0001642050774535,287.19610595703125,294.1499938964844,282.6703186035156,282.2684936523437,286.4641418457031,284.303466796875,286.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004876339808106,5.7568338984737e-10,0.000487633398734,-0.0010258477414026,0.0,0.0,0.0,-0.002725719474256,60.0,-1.587859272956848,-0.0,-8.365014458888709e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,3.371529601281509e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,3.550375913619064e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,2.6223038730677217e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901306152344,0.0,0.0,3.550382825778797e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,0.0001684147428022,287.20458984375,294.1499938964844,282.62890625,282.2406921386719,286.4439697265625,284.3023986816406,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616877074819,4.5177372953730805e-10,0.0003616872418206,-0.0008260335307568,0.0,0.0,0.0,-0.0020369139965623,60.0,-1.1901555061340332,-0.0,-8.799410089466164e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,3.371529601281509e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,3.550375913619064e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,2.6223038730677217e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901306152344,0.0,0.0,3.550382825778797e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,0.0001684147428022,287.20458984375,294.1499938964844,282.62890625,282.2406921386719,286.4439697265625,284.3023986816406,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616877074819,4.5177372953730805e-10,0.0003616872418206,-0.0008260335307568,0.0,0.0,0.0,-0.0020369139965623,60.0,-1.1901555061340332,-0.0,-8.799410089466164e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,2.192445026594214e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,2.3087457520887256e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,1.7052370822057128e-05,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,2.3087499357643537e-05,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,0.0001095170737244,287.207763671875,294.1499938964844,282.5886535644531,282.21307373046875,286.43365478515625,284.2919616699219,286.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003808160836342,4.3962924967111405e-10,0.0003808156470768,-0.0007749771466478,0.0,0.0,0.0,-0.002122537465766,60.0,-0.8358608484268188,-0.0,-3.7209759717882195e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,2.192445026594214e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,2.3087457520887256e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,1.7052370822057128e-05,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,2.3087499357643537e-05,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,0.0001095170737244,287.207763671875,294.1499938964844,282.5886535644531,282.21307373046875,286.43365478515625,284.2919616699219,286.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003808160836342,4.3962924967111405e-10,0.0003808156470768,-0.0007749771466478,0.0,0.0,0.0,-0.002122537465766,60.0,-0.8358608484268188,-0.0,-3.7209759717882195e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,3.089766323682852e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,3.2536663638893515e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,2.403154394414741e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,3.2536725484533235e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,0.0001543400867376,287.220703125,294.1499938964844,282.5689697265625,282.1993408203125,286.42352294921875,284.29595947265625,286.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003294247144367,4.1197883993149276e-10,0.0003294243069831,-0.0007536750636063,0.0,0.0,0.0,-0.0018555275164544,60.0,-0.9764253497123718,-0.0,-7.390104972415656e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,3.061586176045239e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,3.2239913707599044e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,2.381236481596716e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,3.223997191525996e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0001529324363218,287.2228698730469,294.1499938964844,282.549560546875,282.1856689453125,286.4174194335937,284.29498291015625,286.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003250804147683,4.0687944680151134e-10,0.0003250800073146,-0.000744613003917,0.0,0.0,0.0,-0.0018312621396034,60.0,-0.9661173224449158,-0.0,-7.255915868142892e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,2.8903124984935857e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,3.0436323868343607e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,2.2480235202237964e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,3.043638025701512e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,0.0001443769724573,287.2275390625,294.1499938964844,282.5115966796875,282.1584167480469,286.4057006835937,284.2940368652344,286.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079751913901,3.8519984424389975e-10,0.0003079748130403,-0.0007047221879474,0.0,0.0,0.0,-0.0017347380053251,60.0,-0.9378812909126282,-0.0,-6.466791102610614e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,2.8903124984935857e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,3.0436323868343607e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,2.2480235202237964e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,3.043638025701512e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,0.0001443769724573,287.2275390625,294.1499938964844,282.5115966796875,282.1584167480469,286.4057006835937,284.2940368652344,286.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079751913901,3.8519984424389975e-10,0.0003079748130403,-0.0007047221879474,0.0,0.0,0.0,-0.0017347380053251,60.0,-0.9378812909126282,-0.0,-6.466791102610614e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,2.568670970504172e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,2.704928920138628e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,1.997857543756254e-05,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,2.704933831410017e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,0.000128310319269,287.2320861816406,294.1499938964844,282.4747314453125,282.1313171386719,286.3960266113281,284.2948608398437,286.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747114922385,3.4334399212632144e-10,0.0002747111429926,-0.0006279460503719,0.0,0.0,0.0,-0.0015472185332328,60.0,-0.8700895309448242,-0.0,-5.1075903506614395e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,2.568670970504172e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,2.704928920138628e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,1.997857543756254e-05,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,2.704933831410017e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,0.000128310319269,287.2320861816406,294.1499938964844,282.4747314453125,282.1313171386719,286.3960266113281,284.2948608398437,286.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747114922385,3.4334399212632144e-10,0.0002747111429926,-0.0006279460503719,0.0,0.0,0.0,-0.0015472185332328,60.0,-0.8700895309448242,-0.0,-5.1075903506614395e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,2.0402625523274764e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,2.148490602849052e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,1.5868727132328786e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,2.148494604625739e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0001019152550725,287.2361755371094,294.1499938964844,282.4389953613281,282.1043395996094,286.3895874023437,284.2976379394531,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002175188856199,2.7203167496381303e-10,0.0002175186236854,-0.0004976573982276,0.0,0.0,0.0,-0.0012252039741724,60.0,-0.7445259690284729,-0.0,-3.2223390622476704e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,2.0402625523274764e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,2.148490602849052e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,1.5868727132328786e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,2.148494604625739e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0001019152550725,287.2361755371094,294.1499938964844,282.4389953613281,282.1043395996094,286.3895874023437,284.2976379394531,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002175188856199,2.7203167496381303e-10,0.0002175186236854,-0.0004976573982276,0.0,0.0,0.0,-0.0012252039741724,60.0,-0.7445259690284729,-0.0,-3.2223390622476704e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,1.600198265805375e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,1.6850824977154844e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,1.2446001164789776e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,1.6850855899974704e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.99331464804709e-05,287.23876953125,294.1499938964844,282.4112243652344,282.0828552246094,286.3867492675781,284.3009033203125,286.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001647473982302,2.0749300888578404e-10,0.0001647471945034,-0.0003807554894592,0.0,0.0,0.0,-0.0009288556175306,60.0,-0.5996200442314148,-0.0,-1.982196184968643e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,1.470738698117202e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,1.5487556083826348e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,1.1439092304499354e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,1.5487585187656805e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,7.346637721639127e-05,287.23931884765625,294.1499938964844,282.4043884277344,282.0774841308594,286.3862609863281,284.3016967773437,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001540042721899,1.9329574052484588e-10,0.000154004083015,-0.0003541738260537,0.0,0.0,0.0,-0.0008678762824274,60.0,-0.5633296370506287,-0.0,-1.6744420294756422e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,1.1958650247834156e-05,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,1.259301006939495e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.30118312680861e-06,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,1.2593032806762494e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,5.973588122287765e-05,287.2402648925781,294.1499938964844,282.3874816894531,282.0640869140625,286.3853454589844,284.3034973144531,286.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274257228942,1.5937730302173492e-10,0.0001274255628231,-0.0002915802178904,0.0,0.0,0.0,-0.0007177526131272,60.0,-0.4794663786888122,-0.0,-1.1070401262358587e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,9.69732445810223e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,1.0211729204456788e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,7.542372259194963e-06,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,1.0211748303845525e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,4.844009890803136e-05,287.2409973144531,294.1499938964844,282.370849609375,282.0507202148437,286.3847961425781,284.30487060546875,286.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033301450661,1.292398549290752e-10,0.0001033300140989,-0.0002364437968935,0.0,0.0,0.0,-0.0005820290534757,60.0,-0.4008490145206451,-0.0,-7.279522540315494e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,6.202039458003128e-06,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,6.531033704959555e-06,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,4.823814379051328e-06,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,6.5310459831380285e-06,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,3.098044544458389e-05,287.2418212890625,294.1499938964844,282.33837890625,282.0240173339844,286.3842163085937,284.3066101074219,286.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.608607509406283e-05,8.265694378950528e-11,6.608599505852908e-05,-0.0001512205344624,0.0,0.0,0.0,-0.0003722438705153,60.0,-0.2674528658390045,-0.0,-2.9776120458180344e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,6.202039458003128e-06,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,6.531033704959555e-06,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,4.823814379051328e-06,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,6.5310459831380285e-06,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,3.098044544458389e-05,287.2418212890625,294.1499938964844,282.33837890625,282.0240173339844,286.3842163085937,284.3066101074219,286.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.608607509406283e-05,8.265694378950528e-11,6.608599505852908e-05,-0.0001512205344624,0.0,0.0,0.0,-0.0003722438705153,60.0,-0.2674528658390045,-0.0,-2.9776120458180344e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,4.097294549865183e-06,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,4.314640136726666e-06,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,3.186788262610208e-06,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,4.314647867431631e-06,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,2.046681584033649e-05,287.2422180175781,294.1499938964844,282.3070068359375,281.9973449707031,286.38397216796875,284.3074645996094,286.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.365879067336209e-05,5.460611476881816e-11,4.365873610367999e-05,-9.990167018258944e-05,0.0,0.0,0.0,-0.0002459174138493,60.0,-0.175865814089775,-0.0,-1.2995511611268995e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,4.097294549865183e-06,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,4.314640136726666e-06,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,3.186788262610208e-06,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,4.314647867431631e-06,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,2.046681584033649e-05,287.2422180175781,294.1499938964844,282.3070068359375,281.9973449707031,286.38397216796875,284.3074645996094,286.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.365879067336209e-05,5.460611476881816e-11,4.365873610367999e-05,-9.990167018258944e-05,0.0,0.0,0.0,-0.0002459174138493,60.0,-0.175865814089775,-0.0,-1.2995511611268995e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,2.9447837732732296e-06,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,3.100993126281537e-06,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,2.290390057169134e-06,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,3.100998583249748e-06,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,1.4709791685163507e-05,287.2423400878906,294.1499938964844,282.2767028808594,281.970703125,286.3838806152344,284.307861328125,286.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.137814564979635e-05,3.924611330363703e-11,3.1378105632029474e-05,-7.180067041190341e-05,0.0,0.0,0.0,-0.000176744069904,60.0,-0.122374802827835,-0.0,-6.712833067190616e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,2.9447837732732296e-06,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,3.100993126281537e-06,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,2.290390057169134e-06,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,3.100998583249748e-06,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,1.4709791685163507e-05,287.2423400878906,294.1499938964844,282.2767028808594,281.970703125,286.3838806152344,284.307861328125,286.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.137814564979635e-05,3.924611330363703e-11,3.1378105632029474e-05,-7.180067041190341e-05,0.0,0.0,0.0,-0.000176744069904,60.0,-0.122374802827835,-0.0,-6.712833067190616e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,2.1896146336075617e-06,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,2.305765065102605e-06,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.7030355365932337e-06,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.3057693852024386e-06,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.0937568731606008e-05,287.242431640625,294.1499938964844,282.2474365234375,281.9440612792969,286.3838195800781,284.30810546875,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3331418560701422e-05,2.9181726479698966e-11,2.333138763788156e-05,-5.33878592250403e-05,0.0,0.0,0.0,-0.0001314191904384,60.0,-0.0888342261314392,-0.0,-3.7113711409686445e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,2.1896146336075617e-06,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,2.305765065102605e-06,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.7030355365932337e-06,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.3057693852024386e-06,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.0937568731606008e-05,287.242431640625,294.1499938964844,282.2474365234375,281.9440612792969,286.3838195800781,284.30810546875,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3331418560701422e-05,2.9181726479698966e-11,2.333138763788156e-05,-5.33878592250403e-05,0.0,0.0,0.0,-0.0001314191904384,60.0,-0.0888342261314392,-0.0,-3.7113711409686445e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,1.856548692558136e-06,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,1.955031393663376e-06,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.4439840470004128e-06,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,1.9550350316421827e-06,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.273837349610403e-06,287.2424621582031,294.1499938964844,282.2331848144531,281.9307556152344,286.3837890625,284.30816650390625,286.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.978246837097685e-05,2.474287962017652e-11,1.978244472411461e-05,-4.5266995584825054e-05,0.0,0.0,0.0,-0.0001114289771066,60.0,-0.0761401429772377,-0.0,-2.6681590964416912e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,1.528399252492818e-06,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,1.6094749071271508e-06,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,1.1887564141943583e-06,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,1.6094778629849316e-06,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,7.634664143552072e-06,287.24249267578125,294.1499938964844,282.2192077636719,281.9174194335937,286.3837890625,284.3082275390625,286.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285905076074414e-05,2.0369553266341708e-11,1.6285885067190975e-05,-3.726599970832467e-05,0.0,0.0,0.0,-9.173383296001704e-05,60.0,-0.0643781796097755,-0.0,-1.8083090580489625e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.33828971483308e-07,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.83364998319303e-07,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,7.263122938638844e-07,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.833668173087062e-07,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,4.664665084419539e-06,287.2424621582031,294.1499938964844,282.1920166015625,281.8907165527344,286.3837890625,284.3082580566406,286.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.950475941877812e-06,1.2445528115023752e-11,9.950463208951987e-06,-2.276902159792371e-05,0.0,0.0,0.0,-5.6048171245493e-05,60.0,-0.0426676385104656,-0.0,-6.750465637861414e-12,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.33828971483308e-07,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.83364998319303e-07,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,7.263122938638844e-07,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.833668173087062e-07,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,4.664665084419539e-06,287.2424621582031,294.1499938964844,282.1920166015625,281.8907165527344,286.3837890625,284.3082580566406,286.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.950475941877812e-06,1.2445528115023752e-11,9.950463208951987e-06,-2.276902159792371e-05,0.0,0.0,0.0,-5.6048171245493e-05,60.0,-0.0426676385104656,-0.0,-6.750465637861414e-12,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,4.844494583267078e-07,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,5.101476290292339e-07,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,3.767944463106687e-07,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,5.101485385239357e-07,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,2.419923248453415e-06,287.2424621582031,294.1499938964844,282.1658630371094,281.86395263671875,286.3837890625,284.3082580566406,286.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.1621286729641724e-06,6.456510239644109e-12,5.16212230650126e-06,-1.1812130651378538e-05,0.0,0.0,0.0,-2.907677844632417e-05,60.0,-0.0251752641052007,-0.0,-1.8167533449853226e-12,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,4.844494583267078e-07,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,5.101476290292339e-07,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,3.767944463106687e-07,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,5.101485385239357e-07,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,2.419923248453415e-06,287.2424621582031,294.1499938964844,282.1658630371094,281.86395263671875,286.3837890625,284.3082580566406,286.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.1621286729641724e-06,6.456510239644109e-12,5.16212230650126e-06,-1.1812130651378538e-05,0.0,0.0,0.0,-2.907677844632417e-05,60.0,-0.0251752641052007,-0.0,-1.8167533449853226e-12,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,2.111032983975747e-07,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,2.223015229674275e-07,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.6419164694525534e-07,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.223019208713595e-07,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.0545038549025776e-06,287.242431640625,294.1499938964844,282.14068603515625,281.8370666503906,286.3837890625,284.3082580566406,286.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.249459612357896e-06,2.813503770238146e-12,2.249456656500115e-06,-5.147267074789852e-06,0.0,0.0,0.0,-1.2670556316152217e-05,60.0,-0.0129561908543109,-0.0,-3.449761906259424e-13,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,2.111032983975747e-07,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,2.223015229674275e-07,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.6419164694525534e-07,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.223019208713595e-07,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.0545038549025776e-06,287.242431640625,294.1499938964844,282.14068603515625,281.8370666503906,286.3837890625,284.3082580566406,286.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.249459612357896e-06,2.813503770238146e-12,2.249456656500115e-06,-5.147267074789852e-06,0.0,0.0,0.0,-1.2670556316152217e-05,60.0,-0.0129561908543109,-0.0,-3.449761906259424e-13,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,8.13007972055857e-08,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,8.561348607827315e-08,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,6.323402601537964e-08,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,8.5613642397675e-08,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,4.061139691202698e-07,287.242431640625,294.1499938964844,282.119384765625,281.8133544921875,286.3837890625,284.3082580566406,286.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.663276958031929e-07,1.083561192161131e-12,8.663266157782346e-07,-1.982348294404801e-06,0.0,0.0,0.0,-4.879781045019627e-06,60.0,-0.0063588414341211,-0.0,-5.1166844605666727e-14,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,7.132256030217833e-08,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,7.510594457471599e-08,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,5.547316916931778e-08,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,7.510607957783577e-08,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,3.562706467619137e-07,287.242431640625,294.1499938964844,282.1165466308594,281.8100891113281,286.3837890625,284.3082580566406,286.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.600054914291832e-07,9.50545957049964e-13,7.600045250910625e-07,-1.7390553921359242e-06,0.0,0.0,0.0,-4.2808824218809605e-06,60.0,-0.0057116784155368,-0.0,-3.937793152533967e-14,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,3.497473599622936e-08,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,3.68300092645768e-08,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,2.7202604613307813e-08,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,3.68300767661367e-08,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.7470590307766545e-07,287.242431640625,294.1499938964844,282.1048278808594,281.79656982421875,286.3837890625,284.3082580566406,286.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.726948705207178e-07,4.661518566984046e-13,3.7269441577336693e-07,-8.528005537300487e-07,0.0,0.0,0.0,-2.0992883946746588e-06,60.0,-0.0035251074004918,-0.0,-9.469082961309494e-15,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,1.5895025740064742e-08,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,1.673819483016814e-08,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.2362812107369336e-08,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,1.673822502823441e-08,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,7.939887325392193e-08,287.242431640625,294.1499938964844,282.0933837890625,281.7829895019531,286.3837890625,284.3082580566406,286.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6938615488015785e-07,2.1183312807863962e-13,1.6938594171733714e-07,-3.875851177781442e-07,0.0,0.0,0.0,-9.540963219478726e-07,60.0,-0.0021358772646635,-0.0,-1.9557867932324443e-15,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
