time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092220,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,1.3349682470575883e-09,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,1.4057831565494892e-09,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.0383098825172963e-09,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,1.405785710062446e-09,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,6.668437357859602e-09,287.242431640625,294.1499938964844,282.0711975097656,281.7557067871094,286.3837890625,284.3082580566406,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4216379184972538e-08,1.779293502628381e-14,1.4216361421404144e-08,-3.253508751299705e-08,0.0,0.0,0.0,-8.00791895017028e-08,60.0,-0.0005296457675285,-0.0,-1.3795610722679765e-17,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,1.3349682470575883e-09,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,1.4057831565494892e-09,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.0383098825172963e-09,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,1.405785710062446e-09,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,6.668437357859602e-09,287.242431640625,294.1499938964844,282.0711975097656,281.7557067871094,286.3837890625,284.3082580566406,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4216379184972538e-08,1.779293502628381e-14,1.4216361421404144e-08,-3.253508751299705e-08,0.0,0.0,0.0,-8.00791895017028e-08,60.0,-0.0005296457675285,-0.0,-1.3795610722679765e-17,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-1.0387066207151463e-10,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-1.0938059485932071e-10,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-8.078838986680381e-11,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-1.0938079608724394e-10,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-5.188550145085458e-10,287.242431640625,294.1499938964844,282.04998779296875,281.7282409667969,286.3837890625,284.3082580566406,286.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,1.1092534668577514e-09,-1.3762021697330845e-15,-1.1092521345901212e-09,2.535293530669946e-09,0.0,0.0,0.0,6.242771632969379e-09,60.0,-0.000116540606541,-0.0,-8.351891425992188e-20,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-1.0387066207151463e-10,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-1.0938059485932071e-10,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-8.078838986680381e-11,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-1.0938079608724394e-10,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-5.188550145085458e-10,287.242431640625,294.1499938964844,282.04998779296875,281.7282409667969,286.3837890625,284.3082580566406,286.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,1.1092534668577514e-09,-1.3762021697330845e-15,-1.1092521345901212e-09,2.535293530669946e-09,0.0,0.0,0.0,6.242771632969379e-09,60.0,-0.000116540606541,-0.0,-8.351891425992188e-20,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,1.8676251517524278e-11,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,1.9666955564101585e-11,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.4525990653380116e-11,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,1.9666990258571104e-11,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.329166605898108e-11,287.242431640625,294.1499938964844,282.0292358398437,281.7006530761719,286.3837890625,284.3082580566406,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1026134999768686e-10,2.703576701705221e-16,2.1026108631971846e-10,-4.740274284209534e-10,0.0,0.0,0.0,-1.1932570487260812e-09,60.0,-2.705255246837624e-05,-0.0,-2.70009159888676e-21,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,1.8676251517524278e-11,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,1.9666955564101585e-11,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.4525990653380116e-11,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,1.9666990258571104e-11,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.329166605898108e-11,287.242431640625,294.1499938964844,282.0292358398437,281.7006530761719,286.3837890625,284.3082580566406,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1026134999768686e-10,2.703576701705221e-16,2.1026108631971846e-10,-4.740274284209534e-10,0.0,0.0,0.0,-1.1932570487260812e-09,60.0,-2.705255246837624e-05,-0.0,-2.70009159888676e-21,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-4.605103191140936e-12,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-4.849386083666252e-12,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-3.581751215064877e-12,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-4.849395190964501e-12,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-2.3003423818557245e-11,287.242431640625,294.1499938964844,282.0083923339844,281.6729431152344,286.3837890625,284.3082580566406,286.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,4.220227639573082e-11,-4.4530454331069487e-17,-4.2202231292920445e-11,1.0135554895374099e-10,0.0,0.0,0.0,2.3283064365386963e-10,60.0,-8.119832273223437e-06,-0.0,-1.6416394861686096e-22,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-4.605103191140936e-12,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-4.849386083666252e-12,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-3.581751215064877e-12,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-4.849395190964501e-12,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-2.3003423818557245e-11,287.242431640625,294.1499938964844,282.0083923339844,281.6729431152344,286.3837890625,284.3082580566406,286.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,4.220227639573082e-11,-4.4530454331069487e-17,-4.2202231292920445e-11,1.0135554895374099e-10,0.0,0.0,0.0,2.3283064365386963e-10,60.0,-8.119832273223437e-06,-0.0,-1.6416394861686096e-22,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.9979553222656,281.6590576171875,286.3837890625,284.3082580566406,286.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775127479506601e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-5.439644155558199e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.98748779296875,281.6451416015625,286.3837890625,284.3082580566406,286.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816447103887413e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.064254426339176e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.966552734375,281.61724853515625,286.3837890625,284.3082580566406,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775127479506601e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.864454245354864e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.966552734375,281.61724853515625,286.3837890625,284.3082580566406,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775127479506601e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.864454245354864e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,2.5583907822118733e-13,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,2.6941033496978573e-13,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.9898617259137002e-13,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.6941082286076334e-13,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.2779680742466826e-12,287.242431640625,294.1499938964844,281.945556640625,281.5893249511719,286.3837890625,284.3082580566406,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,8.273229107000346e-13,1.0393540940341044e-17,-8.273333190408908e-13,-1.6656745427390265e-12,0.0,0.0,0.0,0.0,60.0,-2.462653810653137e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,2.5583907822118733e-13,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,2.6941033496978573e-13,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.9898617259137002e-13,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.6941082286076334e-13,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.2779680742466826e-12,287.242431640625,294.1499938964844,281.945556640625,281.5893249511719,286.3837890625,284.3082580566406,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,8.273229107000346e-13,1.0393540940341044e-17,-8.273333190408908e-13,-1.6656745427390265e-12,0.0,0.0,0.0,0.0,60.0,-2.462653810653137e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.924560546875,281.5613098144531,286.3837890625,284.3082580566406,286.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775127479506601e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.2430012904806063e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.924560546875,281.5613098144531,286.3837890625,284.3082580566406,286.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775127479506601e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.2430012904806063e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.9043884277344,281.5343933105469,286.3837890625,284.3082580566406,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775127479506601e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.078637635349878e-06,-0.0,-8.562649960799595e-38,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.9035339355469,281.53326416015625,286.3837890625,284.3082580566406,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775127479506601e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.072193410640466e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.8930358886719,281.51922607421875,286.3837890625,284.3082580566406,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775127479506601e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.9953399714722764e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.8825378417969,281.50518798828125,286.3837890625,284.3082580566406,286.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775127479506601e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.9220844933443004e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.8615417480469,281.4770812988281,286.3837890625,284.3082580566406,286.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775127479506601e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.784386199688015e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.8615417480469,281.4770812988281,286.3837890625,284.3082580566406,286.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775127479506601e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.784386199688015e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.8406066894531,281.4489440917969,286.3837890625,284.3082580566406,286.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816447931068024e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.656843778619077e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.8406066894531,281.4489440917969,286.3837890625,284.3082580566406,286.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816447931068024e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.656843778619077e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.8197021484375,281.4208068847656,286.3837890625,284.3082580566406,286.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775128306687212e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.5381140201498056e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.8197021484375,281.4208068847656,286.3837890625,284.3082580566406,286.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775128306687212e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.5381140201498056e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.7988586425781,281.3926696777344,286.3837890625,284.3082580566406,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816447931068024e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4289709042714094e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.7988586425781,281.3926696777344,286.3837890625,284.3082580566406,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816447931068024e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4289709042714094e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.7884826660156,281.37860107421875,286.3837890625,284.3082580566406,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775128306687212e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.377120497636497e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.7781066894531,281.3645324707031,286.3837890625,284.3082580566406,286.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775128306687212e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.327592826783075e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.7574462890625,281.3363952636719,286.3837890625,284.3082580566406,286.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775128306687212e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.2340935882093618e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.7574462890625,281.3363952636719,286.3837890625,284.3082580566406,286.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775128306687212e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.2340935882093618e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.73687744140625,281.3083190917969,286.3837890625,284.3082580566406,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775128306687212e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.146719910138927e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.73687744140625,281.3083190917969,286.3837890625,284.3082580566406,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775128306687212e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.146719910138927e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.7164001464844,281.2802734375,286.3837890625,284.3082580566406,286.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.15671567303338e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-1.0647657973095193e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.7164001464844,281.2802734375,286.3837890625,284.3082580566406,286.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.15671567303338e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-1.0647657973095193e-06,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.69610595703125,281.25225830078125,286.3837890625,284.3082580566406,286.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816448758248636e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.892331718219791e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.69610595703125,281.25225830078125,286.3837890625,284.3082580566406,286.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816448758248636e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.892331718219791e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,2.5583907822118733e-13,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,2.6941033496978573e-13,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.9898617259137002e-13,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.6941082286076334e-13,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.2779680742466826e-12,287.242431640625,294.1499938964844,281.6859741210937,281.23828125,286.3837890625,284.3082580566406,286.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,3.482829042528169e-12,7.7338086823064e-18,-3.4828368487838098e-12,2.671306101667548e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.006298569147475e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.6759033203125,281.2243347167969,286.3837890625,284.3082580566406,286.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775128306687212e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-8.845532875056961e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
