time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094620,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,5.116781564423748e-13,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,5.388206699395718e-13,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,3.9797234518274004e-13,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,5.388216457215267e-13,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,2.555936148493365e-12,287.242431640625,294.1499938964844,281.6558837890625,281.1964416503906,286.3837890625,284.3082580566406,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,8.829801039639262e-13,1.1011954401175488e-17,-8.82991108615977e-13,-3.347151115301595e-12,0.0,0.0,0.0,0.0,60.0,-8.43177758724778e-07,-0.0,-2.0267154052839512e-24,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,5.116781564423748e-13,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,5.388206699395718e-13,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,3.9797234518274004e-13,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,5.388216457215267e-13,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,2.555936148493365e-12,287.242431640625,294.1499938964844,281.6558837890625,281.1964416503906,286.3837890625,284.3082580566406,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,8.829801039639262e-13,1.1011954401175488e-17,-8.82991108615977e-13,-3.347151115301595e-12,0.0,0.0,0.0,0.0,60.0,-8.43177758724778e-07,-0.0,-2.0267154052839512e-24,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.63604736328125,281.16864013671875,286.3837890625,284.3082580566406,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-7.911679631433799e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.63604736328125,281.16864013671875,286.3837890625,284.3082580566406,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-7.911679631433799e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.61639404296875,281.14093017578125,286.3837890625,284.3082580566406,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-7.368354886239104e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.61639404296875,281.14093017578125,286.3837890625,284.3082580566406,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-7.368354886239104e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.596923828125,281.1133117675781,286.3837890625,284.3082580566406,286.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816448758248636e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.854177740933665e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.596923828125,281.1133117675781,286.3837890625,284.3082580566406,286.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816448758248636e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.854177740933665e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.5872497558594,281.0995178222656,286.3837890625,284.3082580566406,286.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156716500213993e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-6.607564273508615e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.5776672363281,281.0857849121094,286.3837890625,284.3082580566406,286.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,3.42717174084406e-12,7.115396048652568e-18,-3.427178896578398e-12,4.35278289107055e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.371197400767414e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,2.5583907822118733e-13,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,2.6941033496978573e-13,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.9898617259137002e-13,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.6941082286076334e-13,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.2779680742466826e-12,287.242431640625,294.1499938964844,281.5586242675781,281.0583801269531,286.3837890625,284.3082580566406,286.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,8.273229107000346e-13,1.0393541767521656e-17,-8.273333190408908e-13,-1.6656745427390265e-12,0.0,0.0,0.0,0.0,60.0,-5.920324497310503e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,2.5583907822118733e-13,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,2.6941033496978573e-13,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.9898617259137002e-13,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.6941082286076334e-13,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.2779680742466826e-12,287.242431640625,294.1499938964844,281.5586242675781,281.0583801269531,286.3837890625,284.3082580566406,286.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,8.273229107000346e-13,1.0393541767521656e-17,-8.273333190408908e-13,-1.6656745427390265e-12,0.0,0.0,0.0,0.0,60.0,-5.920324497310503e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.53985595703125,281.0310974121094,286.3837890625,284.3082580566406,286.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-5.506113893716247e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.53985595703125,281.0310974121094,286.3837890625,284.3082580566406,286.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-5.506113893716247e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.5213317871094,281.0039367675781,286.3837890625,284.3082580566406,286.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.15671567303338e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-5.122188895256841e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.5213317871094,281.0039367675781,286.3837890625,284.3082580566406,286.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.15671567303338e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-5.122188895256841e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.5030517578125,280.9769287109375,286.3837890625,284.3082580566406,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-4.760351828281273e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.5030517578125,280.9769287109375,286.3837890625,284.3082580566406,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-4.760351828281273e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.4940185546875,280.9634704589844,286.3837890625,284.3082580566406,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-4.587061823713157e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.4850769042969,280.9500732421875,286.3837890625,284.3082580566406,286.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-4.424018982263078e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.4673767089844,280.9233703613281,286.3837890625,284.3082580566406,286.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-4.1097743519458163e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.4673767089844,280.9233703613281,286.3837890625,284.3082580566406,286.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-4.1097743519458163e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.45001220703125,280.8968505859375,286.3837890625,284.3082580566406,286.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-3.8185285688996373e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.45001220703125,280.8968505859375,286.3837890625,284.3082580566406,286.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-3.8185285688996373e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.4328308105469,280.87030029296875,286.3837890625,284.3082580566406,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,3.315857354316276e-12,5.878570367754599e-18,-3.315863209008008e-12,7.715736036195686e-12,0.0,0.0,0.0,0.0,60.0,-3.556202443633083e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.4328308105469,280.87030029296875,286.3837890625,284.3082580566406,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,3.315857354316276e-12,5.878570367754599e-18,-3.315863209008008e-12,7.715736036195686e-12,0.0,0.0,0.0,0.0,60.0,-3.556202443633083e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.4157409667969,280.8435974121094,286.3837890625,284.3082580566406,286.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-3.2997971288750705e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.4157409667969,280.8435974121094,286.3837890625,284.3082580566406,286.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-3.2997971288750705e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.4072265625,280.8302001953125,286.3837890625,284.3082580566406,286.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-3.183890839864034e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.3987121582031,280.8167419433594,286.3837890625,284.3082580566406,286.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-3.0695787245349493e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-5.116781564423748e-13,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-5.388206699395718e-13,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-3.9797234518274004e-13,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-5.388216457215267e-13,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-2.555936148493365e-12,287.242431640625,294.1499938964844,281.3817749023437,280.7897644042969,286.3837890625,284.3082580566406,286.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,6.603513309083597e-13,8.538303039379548e-18,-6.603598418954137e-13,3.3787553917891122e-12,0.0,0.0,0.0,0.0,60.0,-2.8525676043500425e-07,-0.0,-2.0267154052839512e-24,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-5.116781564423748e-13,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-5.388206699395718e-13,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-3.9797234518274004e-13,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-5.388216457215267e-13,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-2.555936148493365e-12,287.242431640625,294.1499938964844,281.3817749023437,280.7897644042969,286.3837890625,284.3082580566406,286.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,6.603513309083597e-13,8.538303039379548e-18,-6.603598418954137e-13,3.3787553917891122e-12,0.0,0.0,0.0,0.0,60.0,-2.8525676043500425e-07,-0.0,-2.0267154052839512e-24,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.36492919921875,280.7626647949219,286.3837890625,284.3082580566406,286.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.654684578828892e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.36492919921875,280.7626647949219,286.3837890625,284.3082580566406,286.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.654684578828892e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.3481140136719,280.7354431152344,286.3837890625,284.3082580566406,286.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129961048437e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.469325863785343e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.3481140136719,280.7354431152344,286.3837890625,284.3082580566406,286.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129961048437e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.469325863785343e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.33135986328125,280.7081298828125,286.3837890625,284.3082580566406,286.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156716500213993e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-2.3003623539352705e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.33135986328125,280.7081298828125,286.3837890625,284.3082580566406,286.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156716500213993e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-2.3003623539352705e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.3230285644531,280.6944580078125,286.3837890625,284.3082580566406,286.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.217474559529365e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.3146667480469,280.6807556152344,286.3837890625,284.3082580566406,286.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129961048437e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.135953138804325e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.29803466796875,280.6533203125,286.3837890625,284.3082580566406,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.9863453815105458e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
