time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097080,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.29803466796875,280.6533203125,286.3837890625,284.3082580566406,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129133867825e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.9863453815105458e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.28143310546875,280.6258544921875,286.3837890625,284.3082580566406,286.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156716500213993e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-1.841519576828432e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.28143310546875,280.6258544921875,286.3837890625,284.3082580566406,286.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156716500213993e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-1.841519576828432e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.2648620605469,280.5983581542969,286.3837890625,284.3082580566406,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156717327394604e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-1.710811972088777e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.2648620605469,280.5983581542969,286.3837890625,284.3082580566406,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156717327394604e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-1.710811972088777e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.24835205078125,280.57086181640625,286.3837890625,284.3082580566406,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129961048437e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.589440614679916e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.24835205078125,280.57086181640625,286.3837890625,284.3082580566406,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129961048437e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.589440614679916e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.2400817871094,280.5570983886719,286.3837890625,284.3082580566406,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775129961048437e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.532967672801533e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.2318420410156,280.5433654785156,286.3837890625,284.3082580566406,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816450412609865e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.481048883533731e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.2153625488281,280.515869140625,286.3837890625,284.3082580566406,286.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.883840522812208e-12,1.2434863046263693e-17,1.883827946067007e-12,-4.321178831423467e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3799441944684077e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.2153625488281,280.515869140625,286.3837890625,284.3082580566406,286.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.883840522812208e-12,1.2434863046263693e-17,1.883827946067007e-12,-4.321178831423467e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3799441944684077e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.1988830566406,280.4884338378906,286.3837890625,284.3082580566406,286.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.2843044316923624e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.1988830566406,280.4884338378906,286.3837890625,284.3082580566406,286.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.2843044316923624e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.1824035644531,280.4610595703125,286.3837890625,284.3082580566406,286.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816450412609865e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1984563741407328e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.1824035644531,280.4610595703125,286.3837890625,284.3082580566406,286.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816450412609865e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1984563741407328e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.1659545898437,280.4337463378906,286.3837890625,284.3082580566406,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816450412609865e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1087372797646824e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.1659545898437,280.4337463378906,286.3837890625,284.3082580566406,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816450412609865e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1087372797646824e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.1577453613281,280.4201354980469,286.3837890625,284.3082580566406,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816450412609865e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0707091036010753e-07,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.1495056152344,280.4065246582031,286.3837890625,284.3082580566406,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.03154242481196e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.133056640625,280.37939453125,286.3837890625,284.3082580566406,286.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-9.616343277230045e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.133056640625,280.37939453125,286.3837890625,284.3082580566406,286.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-9.616343277230045e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.1165771484375,280.3523864746094,286.3837890625,284.3082580566406,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-8.949142937808575e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.1165771484375,280.3523864746094,286.3837890625,284.3082580566406,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-8.949142937808575e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.1000671386719,280.3255310058594,286.3837890625,284.3082580566406,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-8.320652966631314e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.1000671386719,280.3255310058594,286.3837890625,284.3082580566406,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-8.320652966631314e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.08355712890625,280.2987976074219,286.3837890625,284.3082580566406,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-7.742260521581559e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.08355712890625,280.2987976074219,286.3837890625,284.3082580566406,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-7.742260521581559e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.0752868652344,280.2854919433594,286.3837890625,284.3082580566406,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-7.473558838455574e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.0670166015625,280.2722473144531,286.3837890625,284.3082580566406,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-7.209411023723078e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.0504455566406,280.2458801269531,286.3837890625,284.3082580566406,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.706164157321838e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.0504455566406,280.2458801269531,286.3837890625,284.3082580566406,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.706164157321838e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.0338439941406,280.2196960449219,286.3837890625,284.3082580566406,286.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.196086133058999e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.0338439941406,280.2196960449219,286.3837890625,284.3082580566406,286.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.196086133058999e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.0171813964844,280.1937255859375,286.3837890625,284.3082580566406,286.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,3.371514656000385e-12,6.49698548295027e-18,-3.37152116121342e-12,6.034259463633118e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.7429357269711545e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,281.0171813964844,280.1937255859375,286.3837890625,284.3082580566406,286.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,3.371514656000385e-12,6.49698548295027e-18,-3.37152116121342e-12,6.034259463633118e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.7429357269711545e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.00048828125,280.1679992675781,286.3837890625,284.3082580566406,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-5.374039702132905e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,281.00048828125,280.1679992675781,286.3837890625,284.3082580566406,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-5.374039702132905e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.9920959472656,280.1552429199219,286.3837890625,284.3082580566406,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-5.1941462686500024e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.98370361328125,280.1425170898437,286.3837890625,284.3082580566406,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-5.01197519042762e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.9668884277344,280.1172790527344,286.3837890625,284.3082580566406,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.6681279286531214e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
