time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099480,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.9668884277344,280.1172790527344,286.3837890625,284.3082580566406,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.6681279286531214e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.95001220703125,280.0923156738281,286.3837890625,284.3082580566406,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-4.344774495734782e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.95001220703125,280.0923156738281,286.3837890625,284.3082580566406,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-4.344774495734782e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.9326477050781,280.06756591796875,286.3837890625,284.3082580566406,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-4.04191560221534e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.9326477050781,280.06756591796875,286.3837890625,284.3082580566406,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-4.04191560221534e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.9145202636719,280.0428771972656,286.3837890625,284.3082580566406,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156718154575218e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-3.7094537219672936e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.9145202636719,280.0428771972656,286.3837890625,284.3082580566406,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156718154575218e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-3.7094537219672936e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.9051818847656,280.0306091308594,286.3837890625,284.3082580566406,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-3.5864886172021215e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.89569091796875,280.0183410644531,286.3837890625,284.3082580566406,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-3.4703546702985484e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.87615966796875,279.99395751953125,286.3837890625,284.3082580566406,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.24947251328922e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.87615966796875,279.99395751953125,286.3837890625,284.3082580566406,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.24947251328922e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.8560485839844,279.96978759765625,286.3837890625,284.3082580566406,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156718154575218e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-2.9784933630594423e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.8560485839844,279.96978759765625,286.3837890625,284.3082580566406,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156718154575218e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-2.9784933630594423e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.8354187011719,279.94580078125,286.3837890625,284.3082580566406,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.755333916582004e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.8354187011719,279.94580078125,286.3837890625,284.3082580566406,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.755333916582004e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.8143005371094,279.92205810546875,286.3837890625,284.3082580566406,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.593657377758518e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.8143005371094,279.92205810546875,286.3837890625,284.3082580566406,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.593657377758518e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.8036193847656,279.9103088378906,286.3837890625,284.3082580566406,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.488909167652764e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.7928161621094,279.89862060546875,286.3837890625,284.3082580566406,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.3932694048767192e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.7709655761719,279.8754577636719,286.3837890625,284.3082580566406,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.252087050180762e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.7709655761719,279.8754577636719,286.3837890625,284.3082580566406,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.252087050180762e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.7488708496094,279.8526611328125,286.3837890625,284.3082580566406,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.10407318235184e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.7488708496094,279.8526611328125,286.3837890625,284.3082580566406,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.10407318235184e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.7265319824219,279.8302001953125,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.960613715823456e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.7265319824219,279.8302001953125,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.960613715823456e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.7041015625,279.8081359863281,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8239855847923536e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.7041015625,279.8081359863281,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8239855847923536e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.6928405761719,279.7972717285156,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7625028547740843e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.6815490722656,279.7864990234375,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.698743190559071e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.6590270996094,279.76531982421875,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156718154575218e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-1.5780548423549593e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.6590270996094,279.76531982421875,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156718154575218e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-1.5780548423549593e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.63653564453125,279.7445983886719,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.4710295204167778e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.63653564453125,279.7445983886719,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.4710295204167778e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.6141662597656,279.7243957519531,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3662813103110238e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.6141662597656,279.7243957519531,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816451239790474e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3662813103110238e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.59197998046875,279.7047119140625,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816450412609865e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2706416363528206e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.59197998046875,279.7047119140625,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816450412609865e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2706416363528206e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.5809936523437,279.6950988769531,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.77513078822905e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.2023275708372694e-08,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,7.675171804534534e-13,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,8.082310320144115e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,5.969585177741099e-13,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,8.082324956873443e-13,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,3.833904114319831e-12,287.242431640625,294.1499938964844,280.570068359375,279.68560791015625,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,3.594143429055952e-12,8.970637258336514e-18,-3.594152319513766e-12,-6.916470976676969e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4561894204234704e-05,-0.0,-4.560109464673664e-24,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
