time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101820,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.5484313964844,279.6671142578125,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-6.429879249481019e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.5484313964844,279.6671142578125,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-6.429879249481019e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.5272216796875,279.64923095703125,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.4532946554245427e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.5272216796875,279.64923095703125,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.4532946554245427e-06,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.50640869140625,279.6319885253906,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-9.056623184733326e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.50640869140625,279.6319885253906,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775131615409662e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-9.056623184733326e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.48614501953125,279.6154479980469,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775132442590276e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-3.338508349770564e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.48614501953125,279.6154479980469,286.3837890625,284.3082580566406,286.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775132442590276e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-3.338508349770564e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.4761962890625,279.6074523925781,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775132442590276e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-2.293303253964041e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.4664306640625,279.5996398925781,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775132442590276e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-1.602192583050055e-07,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.4473571777344,279.5845642089844,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816452066971088e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.132326291208301e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.4473571777344,279.5845642089844,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816452066971088e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.132326291208301e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.4289855957031,279.5702514648437,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156718981755829e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-2.7371168442869024e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.4289855957031,279.5702514648437,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156718981755829e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-2.7371168442869024e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.4114074707031,279.5567626953125,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156719808936445e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-1.3867755832563944e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.4114074707031,279.5567626953125,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,7.160085241722517e-13,9.156719808936445e-18,-7.16017685680609e-13,1.697278710806327e-12,0.0,0.0,0.0,0.0,60.0,-1.3867755832563944e-08,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.3946228027344,279.5440979003906,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775133269770889e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-8.675886675746371e-09,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.3946228027344,279.5440979003906,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775133269770889e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-8.675886675746371e-09,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.3865966796875,279.5381164550781,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775133269770889e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-7.446233407648606e-09,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.3787536621094,279.5323181152344,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775133269770889e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-6.535378904715117e-09,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.3638610839844,279.5214233398437,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775133269770889e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-5.556210602719602e-09,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0,287.242431640625,294.1499938964844,280.3638610839844,279.5214233398437,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,7.71665717436143e-13,9.775133269770889e-18,-7.716754752556957e-13,1.580209419804572e-14,0.0,0.0,0.0,0.0,60.0,-5.556210602719602e-09,-0.0,-0.0,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.3500061035156,279.511474609375,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816452894151701e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.622584981461841e-09,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,-2.5583907822118733e-13,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,-2.6941033496978573e-13,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,-1.9898617259137002e-13,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,-2.6941082286076334e-13,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,-1.2779680742466826e-12,287.242431640625,294.1499938964844,280.3500061035156,279.511474609375,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9394976076558823e-12,1.1816452894151701e-17,1.93948589827242e-12,-2.6397020420204642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.622584981461841e-09,-0.0,-5.066788513209878e-25,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,6.9380998724000165e-09,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,7.306138805063256e-09,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,5.396306068661261e-09,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,7.306152571828761e-09,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,3.465721576390024e-08,287.242431640625,294.1499938964844,280.33856201171875,279.504638671875,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.393211376438559e-08,9.244754077932309e-14,7.393202139382994e-08,-1.6917225309498465e-07,0.0,0.0,0.0,-4.164321580901742e-07,60.0,-0.0002081190323224,-0.0,-3.7263197517247294e-16,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,6.9380998724000165e-09,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,7.306138805063256e-09,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,5.396306068661261e-09,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,7.306152571828761e-09,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,3.465721576390024e-08,287.242431640625,294.1499938964844,280.33856201171875,279.504638671875,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.393211376438559e-08,9.244754077932309e-14,7.393202139382994e-08,-1.6917225309498465e-07,0.0,0.0,0.0,-4.164321580901742e-07,60.0,-0.0002081190323224,-0.0,-3.7263197517247294e-16,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,1.1433934332671924e-07,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,1.2040459296258632e-07,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,8.893070457816068e-08,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,1.2040482033626176e-07,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,5.711481776415894e-07,287.242431640625,294.1499938964844,280.3308410644531,279.5028381347656,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2182966884211055e-06,1.5238025685010426e-12,1.2182950968053774e-06,-2.7877820230060024e-06,0.0,0.0,0.0,-6.862319423817098e-06,60.0,-0.0033708084374666,-0.0,-1.0120230391555408e-13,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,1.1433934332671924e-07,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,1.2040459296258632e-07,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,8.893070457816068e-08,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,1.2040482033626176e-07,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,5.711481776415894e-07,287.242431640625,294.1499938964844,280.3308410644531,279.5028381347656,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2182966884211055e-06,1.5238025685010426e-12,1.2182950968053774e-06,-2.7877820230060024e-06,0.0,0.0,0.0,-6.862319423817098e-06,60.0,-0.0033708084374666,-0.0,-1.0120230391555408e-13,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,2.501773508356564e-07,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,2.6344829961999494e-07,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.9458261135696373e-07,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,2.634487827890553e-07,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,1.2496865338107457e-06,287.242431640625,294.1499938964844,280.32830810546875,279.5037536621094,286.3837890625,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.665667125256732e-06,3.334111415773111e-12,2.6656637146516005e-06,-6.099746769905323e-06,0.0,0.0,0.0,-1.5014957170933483e-05,60.0,-0.007610089611262,-0.0,-4.845013821565269e-13,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,4.773783075506799e-07,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,5.027013685321435e-07,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,3.71294675005629e-07,297.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,5.027022780268453e-07,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,2.3846014300943352e-06,287.242431640625,294.1499938964844,280.32666015625,279.505859375,286.3837585449219,284.3082580566406,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.086532837594859e-06,6.362022020311997e-12,5.086526471131947e-06,-1.1639313925115856e-05,0.0,0.0,0.0,-2.865101851057261e-05,60.0,-0.0149026187136769,-0.0,-1.764104812750078e-12,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,1.3714033002543149e-06,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,1.4441509392781882e-06,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.0666483376553515e-06,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,1.4441535540754558e-06,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,6.850437785033137e-06,287.2424621582031,294.1499938964844,280.3258361816406,279.51336669921875,286.3837585449219,284.3083190917969,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.461254942114465e-05,1.827669612874949e-11,1.4612531231250614e-05,-3.343728167237714e-05,0.0,0.0,0.0,-8.230835373979062e-05,60.0,-0.0451169796288013,-0.0,-1.4558928715380226e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,1.3714033002543149e-06,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,1.4441509392781882e-06,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,1.0666483376553515e-06,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,1.4441535540754558e-06,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,6.850437785033137e-06,287.2424621582031,294.1499938964844,280.3258361816406,279.51336669921875,286.3837585449219,284.3083190917969,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.461254942114465e-05,1.827669612874949e-11,1.4612531231250614e-05,-3.343728167237714e-05,0.0,0.0,0.0,-8.230835373979062e-05,60.0,-0.0451169796288013,-0.0,-1.4558928715380226e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,3.0960361527831992e-06,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,3.260268840676872e-06,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,2.408030923106708e-06,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,3.260274979766109e-06,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,1.5465328033315018e-05,287.2425842285156,294.1499938964844,280.3282165527344,279.525146484375,286.3836364746094,284.3085632324219,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.29889080603607e-05,4.1261029315453606e-11,3.2988864404615015e-05,-7.548707799287513e-05,0.0,0.0,0.0,-0.0001858171890489,60.0,-0.106093518435955,-0.0,-7.420122849488564e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,3.0960361527831992e-06,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,3.260268840676872e-06,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,2.408030923106708e-06,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,3.260274979766109e-06,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,1.5465328033315018e-05,287.2425842285156,294.1499938964844,280.3282165527344,279.525146484375,286.3836364746094,284.3085632324219,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.29889080603607e-05,4.1261029315453606e-11,3.2988864404615015e-05,-7.548707799287513e-05,0.0,0.0,0.0,-0.0001858171890489,60.0,-0.106093518435955,-0.0,-7.420122849488564e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,5.91689513385063e-06,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,6.230763574421872e-06,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,4.602035005518701e-06,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,6.230774943105644e-06,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,2.955609124910552e-05,287.2428283691406,294.1499938964844,280.3336486816406,279.5408935546875,286.3832702636719,284.30914306640625,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.30459253443405e-05,7.88549295305252e-11,6.304584530880675e-05,-0.000144265111885,0.0,0.0,0.0,-0.0003551198460627,60.0,-0.2102637887001037,-0.0,-2.71010908159397e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,5.91689513385063e-06,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,6.230763574421872e-06,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,4.602035005518701e-06,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,6.230774943105644e-06,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,2.955609124910552e-05,287.2428283691406,294.1499938964844,280.3336486816406,279.5408935546875,286.3832702636719,284.30914306640625,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.30459253443405e-05,7.88549295305252e-11,6.304584530880675e-05,-0.000144265111885,0.0,0.0,0.0,-0.0003551198460627,60.0,-0.2102637887001037,-0.0,-2.71010908159397e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.753111044119578e-06,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,1.0270475286233705e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,7.585761522932444e-06,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,1.0270494385622442e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,4.871876444667578e-05,287.2437438964844,294.1499938964844,280.3419494628906,279.56036376953125,286.3822326660156,284.3104553222656,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103922051494,1.2998081777571002e-10,0.0001039219205267,-0.0002377998753217,0.0,0.0,0.0,-0.0005853634793311,60.0,-0.3637166321277618,-0.0,-7.363517573466535e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.753111044119578e-06,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,1.0270475286233705e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,7.585761522932444e-06,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,1.0270494385622442e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,4.871876444667578e-05,287.2437438964844,294.1499938964844,280.3419494628906,279.56036376953125,286.3822326660156,284.3104553222656,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103922051494,1.2998081777571002e-10,0.0001039219205267,-0.0002377998753217,0.0,0.0,0.0,-0.0005853634793311,60.0,-0.3637166321277618,-0.0,-7.363517573466535e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,1.1859148798976094e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,1.2488229913287796e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,9.22379331314005e-06,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,1.2488253560150042e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,5.923884964431636e-05,287.2445983886719,294.1499938964844,280.3471374511719,279.5714111328125,286.3811340332031,284.3113098144531,286.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263627054868,1.5804846320577326e-10,0.0001263625454157,-0.000289149582386,0.0,0.0,0.0,-0.000711765314918,60.0,-0.4549609124660492,-0.0,-1.0886945789323475e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,1.3998987014929298e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,1.4741579434485176e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,1.0888114047702402e-05,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,1.4741605809831526e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,6.992778071435168e-05,287.24566650390625,294.1499938964844,280.3529968261719,279.5832824707031,286.37957763671875,284.3121337890625,286.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491635630372,1.865666232614416e-10,0.0001491633738623,-0.0003413235244806,0.0,0.0,0.0,-0.000840196153149,60.0,-0.5509533882141113,-0.0,-1.5170232847694363e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
