time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104220,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,1.858125870057848e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,1.9566923583624884e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,1.445210727979429e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,1.9566958144423552e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.28171575651504e-05,287.2485046386719,294.1499938964844,280.3665771484375,279.6093444824219,286.37469482421875,284.31317138671875,286.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979891094379,2.476352733982168e-10,0.0001979888620553,-0.0004530485894065,0.0,0.0,0.0,-0.0011152168735861,60.0,-0.752753734588623,-0.0,-2.672694288108346e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,1.858125870057848e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,1.9566923583624884e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,1.445210727979429e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,1.9566958144423552e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.28171575651504e-05,287.2485046386719,294.1499938964844,280.3665771484375,279.6093444824219,286.37469482421875,284.31317138671875,286.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979891094379,2.476352733982168e-10,0.0001979888620553,-0.0004530485894065,0.0,0.0,0.0,-0.0011152168735861,60.0,-0.752753734588623,-0.0,-2.672694288108346e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,2.5207025828422047e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,2.65441613009898e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,1.960548797796946e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,2.654421041370369e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0001259142009075,287.2523498535156,294.1499938964844,280.3825378417969,279.6383056640625,286.3655700683594,284.3108825683594,286.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685883373487,3.35937555551169e-10,0.0002685879881028,-0.0006145975785329,0.0,0.0,0.0,-0.0015128829982131,60.0,-1.0050241947174072,-0.0,-4.9186077433205355e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,2.5207025828422047e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,2.65441613009898e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,1.960548797796946e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,2.654421041370369e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0001259142009075,287.2523498535156,294.1499938964844,280.3825378417969,279.6383056640625,286.3655700683594,284.3108825683594,286.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685883373487,3.35937555551169e-10,0.0002685879881028,-0.0006145975785329,0.0,0.0,0.0,-0.0015128829982131,60.0,-1.0050241947174072,-0.0,-4.9186077433205355e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,3.73194161511492e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,3.929906597477384e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,2.9026246920693662e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,3.929913873434998e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,0.0001864180521806,287.2566223144531,294.1499938964844,280.4007263183594,279.6698913574219,286.3456726074219,284.29559326171875,286.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950056270696,4.947132148380714e-10,0.0003950051323045,-0.0009056041599251,0.0,0.0,0.0,-0.0022253624629229,60.0,-1.4219131469726562,-0.0,-1.0781236348123002e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,3.73194161511492e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,3.929906597477384e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,2.9026246920693662e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,3.929913873434998e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,0.0001864180521806,287.2566223144531,294.1499938964844,280.4007263183594,279.6698913574219,286.3456726074219,284.29559326171875,286.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950056270696,4.947132148380714e-10,0.0003950051323045,-0.0009056041599251,0.0,0.0,0.0,-0.0022253624629229,60.0,-1.4219131469726562,-0.0,-1.0781236348123002e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,4.816634100279771e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,5.072137719253078e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,3.746275251614861e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,5.072146814200096e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,0.00024060063879,287.257568359375,294.1499938964844,280.42095947265625,279.703857421875,286.2984924316406,284.2546081542969,286.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006656981422565,7.91096077534803e-10,0.0006656973855569,-0.0014141065767034,0.0,0.0,0.0,-0.0037248069420456,60.0,-2.2380475997924805,-0.0,-1.7959157716518348e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,4.816634100279771e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,5.072137719253078e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,3.746275251614861e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,5.072146814200096e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,0.00024060063879,287.257568359375,294.1499938964844,280.42095947265625,279.703857421875,286.2984924316406,284.2546081542969,286.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006656981422565,7.91096077534803e-10,0.0006656973855569,-0.0014141065767034,0.0,0.0,0.0,-0.0037248069420456,60.0,-2.2380475997924805,-0.0,-1.7959157716518348e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,4.339823135524057e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,4.57003407063894e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,3.375421874807216e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,4.570042437990196e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,0.000216782966163,287.2597961425781,294.1499938964844,280.4317932128906,279.7216491699219,286.26031494140625,284.23046875,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008971359347924,1.013784056702604e-09,0.0008971349452622,-0.0017681180033832,0.0,0.0,0.0,-0.0049869278445839,60.0,-2.82758903503418,-0.0,-1.457949849736906e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.015567775350064e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.493809193372726e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.012116839177907e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.493826655671e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004503459203988,287.2640686035156,294.1499938964844,280.4430847167969,279.7398986816406,286.2169189453125,284.1959228515625,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007672054925933,1.068508503898613e-09,0.0007672044448554,-0.0020419186912477,0.0,0.0,0.0,-0.004378511570394,60.0,-3.405430793762207,-0.0,-6.291938348113035e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.029884677147491e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.508885705145076e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.023251964710653e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.508902439847589e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004510610597208,287.2691955566406,294.1499938964844,280.4669494628906,279.7777709960937,286.12420654296875,284.09490966796875,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.440561669951989e-09,0.0009621665230952,-0.0028250836767256,0.0,0.0,0.0,-0.005526952445507,60.0,-3.8794896602630615,-0.0,-6.311930178526381e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.029884677147491e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.508885705145076e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.023251964710653e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.508902439847589e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004510610597208,287.2691955566406,294.1499938964844,280.4669494628906,279.7777709960937,286.12420654296875,284.09490966796875,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.440561669951989e-09,0.0009621665230952,-0.0028250836767256,0.0,0.0,0.0,-0.005526952445507,60.0,-3.8794896602630615,-0.0,-6.311930178526381e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.051274537341668e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.531409887131304e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,7.039888441795483e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.531426621833816e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0004521295195445,287.2643737792969,294.1499938964844,280.4924011230469,279.8171691894531,286.0278625488281,283.9523620605469,286.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644472738727,1.7069929914015347e-09,0.0009644455858506,-0.0035232468508183,0.0,0.0,0.0,-0.0056590382009744,60.0,-4.142532825469971,-0.0,-6.341861791270277e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.051274537341668e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.531409887131304e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,7.039888441795483e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.531426621833816e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0004521295195445,287.2643737792969,294.1499938964844,280.4924011230469,279.8171691894531,286.0278625488281,283.9523620605469,286.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644472738727,1.7069929914015347e-09,0.0009644455858506,-0.0035232468508183,0.0,0.0,0.0,-0.0056590382009744,60.0,-4.142532825469971,-0.0,-6.341861791270277e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.06139684957452e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.542069892631844e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.04776102793403e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.542086627334356e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,0.0004526351985987,287.25958251953125,294.1499938964844,280.51922607421875,279.8578491210937,285.9335327148437,283.7879333496094,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655254543758,1.833050822241944e-09,0.0009655236499384,-0.0038535704370588,0.0,0.0,0.0,-0.0057215308770537,60.0,-4.16120195388794,-0.0,-6.356047776989726e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.06139684957452e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.542069892631844e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.04776102793403e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.542086627334356e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,0.0004526351985987,287.25958251953125,294.1499938964844,280.51922607421875,279.8578491210937,285.9335327148437,283.7879333496094,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655254543758,1.833050822241944e-09,0.0009655236499384,-0.0038535704370588,0.0,0.0,0.0,-0.0057215308770537,60.0,-4.16120195388794,-0.0,-6.356047776989726e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.065535414265467e-05,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.54642819124274e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,7.050979911582544e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.546444925945252e-05,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0004528419231064,287.2548217773437,294.1499938964844,280.5473022460937,279.8995361328125,285.8412170410156,283.61968994140625,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659661445766,1.8845516258636508e-09,0.0009659642237238,-0.0039885230362415,0.0,0.0,0.0,-0.0057470635510981,60.0,-4.150969505310059,-0.0,-6.361847937341737e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.065535414265467e-05,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.54642819124274e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,7.050979911582544e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.546444925945252e-05,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0004528419231064,287.2548217773437,294.1499938964844,280.5473022460937,279.8995361328125,285.8412170410156,283.61968994140625,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659661445766,1.8845516258636508e-09,0.0009659642237238,-0.0039885230362415,0.0,0.0,0.0,-0.0057470635510981,60.0,-4.150969505310059,-0.0,-6.361847937341737e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.065503400051966e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.546393994241952e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,7.050954445730895e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.546410728944466e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,0.0004528402932919,287.2524719238281,294.1499938964844,280.5617370605469,279.920654296875,285.7958374023437,283.5382995605469,286.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659624192863,1.884115086170368e-09,0.0009659605566412,-0.0039873793721199,0.0,0.0,0.0,-0.0057468470185995,60.0,-4.14255952835083,-0.0,-6.361798909892968e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.065563790500164e-05,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.54645875026472e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.051001739455387e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,9.54647475737147e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,0.0004528433491941,287.2500915527344,294.1499938964844,280.5764465332031,279.9419250488281,285.7509765625,283.4595642089844,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965968647506,1.8848447247421522e-09,0.0009659667266532,-0.0039892918430268,0.0,0.0,0.0,-0.0057472088374197,60.0,-4.1332831382751465,-0.0,-6.361881332850319e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.072810644283892e-05,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,9.554089774610476e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.056638423819095e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.554105781717226e-05,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0004532053426373,287.24542236328125,294.1499938964844,280.6064758300781,279.9847717285156,285.66265869140625,283.3046875,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667398408055,1.975073882221068e-09,0.000966737861745,-0.0042257281020283,0.0,0.0,0.0,-0.0057919370010495,60.0,-4.114920616149902,-0.0,-6.372049909941779e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.072810644283892e-05,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,9.554089774610476e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.056638423819095e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.554105781717226e-05,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0004532053426373,287.24542236328125,294.1499938964844,280.6064758300781,279.9847717285156,285.66265869140625,283.3046875,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667398408055,1.975073882221068e-09,0.000966737861745,-0.0042257281020283,0.0,0.0,0.0,-0.0057919370010495,60.0,-4.114920616149902,-0.0,-6.372049909941779e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,9.099661110667512e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.582364873494952e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,7.077521877363324e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.582380153005944e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,0.0004545465635601,287.2407531738281,294.1499938964844,280.63726806640625,280.02783203125,285.57623291015625,283.1353454589844,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.3095398926642474e-09,0.0009695973130874,-0.0051021575927734,0.0,0.0,0.0,-0.005957743152976,60.0,-4.101735591888428,-0.0,-6.409813835261957e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,9.099661110667512e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.582364873494952e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,7.077521877363324e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.582380153005944e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,0.0004545465635601,287.2407531738281,294.1499938964844,280.63726806640625,280.02783203125,285.57623291015625,283.1353454589844,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.3095398926642474e-09,0.0009695973130874,-0.0051021575927734,0.0,0.0,0.0,-0.005957743152976,60.0,-4.101735591888428,-0.0,-6.409813835261957e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.14644988370128e-05,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,9.63163547567092e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,7.113913306966424e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.63165148277767e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0004568837757688,287.2361145019531,294.1499938964844,280.66864013671875,280.0707702636719,285.49151611328125,282.9274597167969,286.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.8924256323392683e-09,0.0009745812858454,-0.0066295121796429,0.0,0.0,0.0,-0.0062467032112181,60.0,-4.097023010253906,-0.0,-6.475892888602175e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.14644988370128e-05,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,9.63163547567092e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,7.113913306966424e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.63165148277767e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0004568837757688,287.2361145019531,294.1499938964844,280.66864013671875,280.0707702636719,285.49151611328125,282.9274597167969,286.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.8924256323392683e-09,0.0009745812858454,-0.0066295121796429,0.0,0.0,0.0,-0.0062467032112181,60.0,-4.097023010253906,-0.0,-6.475892888602175e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.1960042482242e-05,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.683818643679842e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,7.152455509640276e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.683834650786594e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0004593591147568,287.23150634765625,294.1499938964844,280.700439453125,280.1133117675781,285.4082946777344,282.6819763183594,286.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766477449716e-09,0.0009798605460673,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.096951484680176,-0.0,-6.546247277583461e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.1960042482242e-05,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.683818643679842e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,7.152455509640276e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.683834650786594e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0004593591147568,287.23150634765625,294.1499938964844,280.700439453125,280.1133117675781,285.4082946777344,282.6819763183594,286.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766477449716e-09,0.0009798605460673,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.096951484680176,-0.0,-6.546247277583461e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.217266051564366e-05,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,9.706208220450208e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,7.168992306105793e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,9.70622422755696e-05,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,0.0004604211717378,287.22918701171875,294.1499938964844,280.7164306640625,280.1343688964844,285.3673400878906,282.5519714355469,286.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.7746392678172924e-09,0.0009821256389841,-0.008941113948822,0.0,0.0,0.0,-0.0066840578801929,60.0,-4.096278667449951,-0.0,-6.576549793635422e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,9.237460471922532e-05,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,9.727474389364944e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,7.18469891580753e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,9.727489668875931e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,0.0004614299105014,287.2268981933594,294.1499938964844,280.73248291015625,280.1552429199219,285.3267822265625,282.4217224121094,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026214472929723e-09,0.0009842769941315,-0.0096002742648124,0.0,0.0,0.0,-0.0068087745457887,60.0,-4.094785213470459,-0.0,-6.605395697079075e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.287057036999612e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.779701940715312e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,7.223273860290647e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.779717220226304e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,0.0004639074031729,287.2222900390625,294.1499938964844,280.7646179199219,280.1962280273437,285.24676513671875,282.16436767578125,286.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895642288029,4.6440904455380405e-09,0.00098955957219,-0.0112191392108798,0.0,0.0,0.0,-0.0071150781586766,60.0,-4.091930866241455,-0.0,-6.676508945702153e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.287057036999612e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.779701940715312e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,7.223273860290647e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.779717220226304e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,0.0004639074031729,287.2222900390625,294.1499938964844,280.7646179199219,280.1962280273437,285.24676513671875,282.16436767578125,286.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895642288029,4.6440904455380405e-09,0.00098955957219,-0.0112191392108798,0.0,0.0,0.0,-0.0071150781586766,60.0,-4.091930866241455,-0.0,-6.676508945702153e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,9.313801274402068e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.807864989852531e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,7.244075095513836e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.807880269363524e-05,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,0.0004652433271985,287.2177124023437,294.1499938964844,280.7966613769531,280.2359924316406,285.1683654785156,281.9186706542969,286.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924171026796,4.977247503035187e-09,0.0009924120968207,-0.0120919868350029,0.0,0.0,0.0,-0.0072802570648491,60.0,-4.090358734130859,-0.0,-6.71501041438205e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,9.313801274402068e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.807864989852531e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,7.244075095513836e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.807880269363524e-05,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,0.0004652433271985,287.2177124023437,294.1499938964844,280.7966613769531,280.2359924316406,285.1683654785156,281.9186706542969,286.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924171026796,4.977247503035187e-09,0.0009924120968207,-0.0120919868350029,0.0,0.0,0.0,-0.0072802570648491,60.0,-4.090358734130859,-0.0,-6.71501041438205e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,9.308748121839017e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.80254408204928e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,7.240144623210654e-05,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.80255936156027e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0004649909096769,287.2131652832031,294.1499938964844,280.8284606933594,280.2742614746094,285.09185791015625,281.72235107421875,286.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914226359176155e-09,0.0009918718133121,-0.0119268791750073,0.0,0.0,0.0,-0.0072490079328417,60.0,-4.069116592407227,-0.0,-6.70771882482768e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,9.308748121839017e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.80254408204928e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,7.240144623210654e-05,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.80255936156027e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0004649909096769,287.2131652832031,294.1499938964844,280.8284606933594,280.2742614746094,285.09185791015625,281.72235107421875,286.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914226359176155e-09,0.0009918718133121,-0.0119268791750073,0.0,0.0,0.0,-0.0072490079328417,60.0,-4.069116592407227,-0.0,-6.70771882482768e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,9.304613922722638e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,9.798190876608714e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,7.236929377540946e-05,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,9.798205428523944e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908630371094,0.0,0.0,0.000464784388896,287.2086486816406,294.1499938964844,280.85986328125,280.310791015625,285.01727294921875,281.5680847167969,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.045767307281494,-0.0,-6.701755950189181e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,9.304613922722638e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,9.798190876608714e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,7.236929377540946e-05,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,9.798205428523944e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908630371094,0.0,0.0,0.000464784388896,287.2086486816406,294.1499938964844,280.85986328125,280.310791015625,285.01727294921875,281.5680847167969,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.045767307281494,-0.0,-6.701755950189181e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
