time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106500,297.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.299573139287531e-05,297.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.792883065529168e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,7.233008363982663e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,9.792897617444396e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0004645326116587,287.2064208984375,294.1499938964844,280.8753662109375,280.32830810546875,284.98077392578125,281.50555419921875,286.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.033235549926758,-0.0,-6.694493492886977e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,9.292957838624716e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,9.785916336113588e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,7.227862806757912e-05,297.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,9.785930888028815e-05,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0004642021667677,287.2041931152344,294.1499938964844,280.8907165527344,280.3452453613281,284.9447021484375,281.450439453125,286.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.020109176635742,-0.0,-6.684968667514114e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,9.277361095882952e-05,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835998535156,0.0,0.0,9.769493044586852e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,7.215732330223545e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.76950686890632e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,0.0004634230572264,287.19976806640625,294.1499938964844,280.9208068847656,280.3773803710937,284.8739624023437,281.3606262207031,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550618693232,60.0,-3.992488622665405,-0.0,-6.662541807145318e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,9.277361095882952e-05,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835998535156,0.0,0.0,9.769493044586852e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,7.215732330223545e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.76950686890632e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,0.0004634230572264,287.19976806640625,294.1499938964844,280.9208068847656,280.3773803710937,284.8739624023437,281.3606262207031,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550618693232,60.0,-3.992488622665405,-0.0,-6.662541807145318e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,9.262977982871234e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,9.754346683621408e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28106689453125,0.0,0.0,7.204544817795977e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,9.754360507940874e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,0.0004627046000678,287.1954040527344,294.1499938964844,280.95001220703125,280.40692138671875,284.8051147460937,281.2938232421875,286.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-3.964775323867798,-0.0,-6.641892724701394e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,9.262977982871234e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,9.754346683621408e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28106689453125,0.0,0.0,7.204544817795977e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,9.754360507940874e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,0.0004627046000678,287.1954040527344,294.1499938964844,280.95001220703125,280.40692138671875,284.8051147460937,281.2938232421875,286.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-3.964775323867798,-0.0,-6.641892724701394e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,9.253607277059928e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,9.744479029905052e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,7.19725649105385e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.744492854224518e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,0.0004622365231625,287.1910705566406,294.1499938964844,280.9794311523437,280.434814453125,284.7380676269531,281.2440490722656,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.9385836124420166,-0.0,-6.628455651025433e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,9.253607277059928e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,9.744479029905052e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,7.19725649105385e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.744492854224518e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,0.0004622365231625,287.1910705566406,294.1499938964844,280.9794311523437,280.434814453125,284.7380676269531,281.2440490722656,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.9385836124420166,-0.0,-6.628455651025433e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,9.250093717128038e-05,297.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,9.740779933054e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,7.194524368969724e-05,297.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,9.740793757373468e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,0.0004620610270649,287.186767578125,294.1499938964844,281.0102844238281,280.4623413085937,284.6728210449219,281.20751953125,286.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9141247272491455,-0.0,-6.623417192486158e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,9.250093717128038e-05,297.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,9.740779933054e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,7.194524368969724e-05,297.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,9.740793757373468e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,0.0004620610270649,287.186767578125,294.1499938964844,281.0102844238281,280.4623413085937,284.6728210449219,281.20751953125,286.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9141247272491455,-0.0,-6.623417192486158e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,9.250255243387072e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,9.74094946286641e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708740234375,0.0,0.0,7.194649515440688e-05,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.740963287185878e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,0.0004620690888259,287.18463134765625,294.1499938964844,281.0262145996094,280.4759521484375,284.640869140625,281.1933288574219,286.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.902411699295044,-0.0,-6.623645276704337e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.266357421875,0.0,0.0,9.251528535969555e-05,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,9.742290421854705e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,7.195639773271978e-05,297.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,9.742304246174172e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,0.0004621327097993,287.1824951171875,294.1499938964844,281.0424499511719,280.489501953125,284.6092834472656,281.18121337890625,286.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.8909621238708496,-0.0,-6.625465687193356e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,9.257952478947118e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,9.749054879648612e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,7.200636173365638e-05,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,9.749068703968078e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,0.0004624535795301,287.1782531738281,294.1499938964844,281.07586669921875,280.5162658691406,284.5473937988281,281.163330078125,286.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.868985891342163,-0.0,-6.634663662907769e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,9.257952478947118e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,9.749054879648612e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,7.200636173365638e-05,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,9.749068703968078e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,0.0004624535795301,287.1782531738281,294.1499938964844,281.07586669921875,280.5162658691406,284.5473937988281,281.163330078125,286.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.868985891342163,-0.0,-6.634663662907769e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,9.268447320209816e-05,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,9.760107059264556e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,7.208798342617229e-05,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,9.76012015598826e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,0.0004629778268281,287.174072265625,294.1499938964844,281.1103820800781,280.542724609375,284.487060546875,281.15283203125,286.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998423568904,60.0,-3.848077535629273,-0.0,-6.649708694794755e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,9.268447320209816e-05,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,9.760107059264556e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,7.208798342617229e-05,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,9.76012015598826e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,0.0004629778268281,287.174072265625,294.1499938964844,281.1103820800781,280.542724609375,284.487060546875,281.15283203125,286.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998423568904,60.0,-3.848077535629273,-0.0,-6.649708694794755e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,9.278367360820994e-05,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.77055315161124e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,7.216513768071309e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,9.770566248334944e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,0.0004634733486454,287.1698913574219,294.1499938964844,281.1459045410156,280.5688171386719,284.4283447265625,281.14923095703125,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8271894454956055,-0.0,-6.663944418505707e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,9.278367360820994e-05,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.77055315161124e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,7.216513768071309e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,9.770566248334944e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,0.0004634733486454,287.1698913574219,294.1499938964844,281.1459045410156,280.5688171386719,284.4283447265625,281.14923095703125,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8271894454956055,-0.0,-6.663944418505707e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,9.2805152235087e-05,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.772815246833488e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528381347656,0.0,0.0,7.218184327939525e-05,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,9.772828343557194e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.0004635806544683,287.1657409667969,294.1499938964844,281.182373046875,280.5946350097656,284.3712463378906,281.15203857421875,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561873545583239e-09,0.0009888588683679,-0.0110037289559841,0.0,0.0,0.0,-0.0070743313990533,60.0,-3.803907871246338,-0.0,-6.667023910722494e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,9.2805152235087e-05,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.772815246833488e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528381347656,0.0,0.0,7.218184327939525e-05,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,9.772828343557194e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.0004635806544683,287.1657409667969,294.1499938964844,281.182373046875,280.5946350097656,284.3712463378906,281.15203857421875,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561873545583239e-09,0.0009888588683679,-0.0110037289559841,0.0,0.0,0.0,-0.0070743313990533,60.0,-3.803907871246338,-0.0,-6.667023910722494e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,9.278197103412822e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.770374890649693e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,7.216382073238492e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,9.770387987373395e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,0.0004634648794308,287.1636657714844,294.1499938964844,281.200927734375,280.607421875,284.34332275390625,281.15557861328125,286.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532971775716987e-09,0.000988611835055,-0.0109280059114098,0.0,0.0,0.0,-0.0070600039325654,60.0,-3.790725708007813,-0.0,-6.663691465291778e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,9.275447519030422e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,9.767479787115008e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,7.214242941699922e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.0,9.767492156242952e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,0.0004633275384549,287.16162109375,294.1499938964844,281.2196655273437,280.6201477050781,284.3157958984375,281.1603088378906,286.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.776763677597046,-0.0,-6.659740137138216e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,9.268559369957076e-05,297.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,9.760225657373668e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,7.208885654108599e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,9.760238754097372e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,0.0004629834438674,287.15753173828125,294.1499938964844,281.2576904296875,280.6453857421875,284.2619934082031,281.1732482910156,286.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412821219546004e-09,0.0009875860996544,-0.0106132077053189,0.0,0.0,0.0,-0.0070004486478865,60.0,-3.749021053314209,-0.0,-6.649846540085491e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,9.268559369957076e-05,297.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,9.760225657373668e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,7.208885654108599e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,9.760238754097372e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,0.0004629834438674,287.15753173828125,294.1499938964844,281.2576904296875,280.6453857421875,284.2619934082031,281.1732482910156,286.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412821219546004e-09,0.0009875860996544,-0.0106132077053189,0.0,0.0,0.0,-0.0070004486478865,60.0,-3.749021053314209,-0.0,-6.649846540085491e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,9.209248673869296e-05,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396240234375,0.0,0.0,9.697769564809278e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,7.162755355238914e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,9.697781933937222e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,0.0004600207612384,287.15350341796875,294.1499938964844,281.2963256835937,280.6703796386719,284.21002197265625,281.1878967285156,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.705188035964966,-0.0,-6.565007026893e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,9.209248673869296e-05,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396240234375,0.0,0.0,9.697769564809278e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,7.162755355238914e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,9.697781933937222e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,0.0004600207612384,287.15350341796875,294.1499938964844,281.2963256835937,280.6703796386719,284.21002197265625,281.1878967285156,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.705188035964966,-0.0,-6.565007026893e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,9.16639546630904e-05,297.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,9.65264334809035e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371826171875,0.0,0.0,7.129424921004102e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,9.652654989622532e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,0.0004578801745083,287.1495056152344,294.1499938964844,281.33551025390625,280.69512939453125,284.15985107421875,281.2029113769531,286.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139863258283526e-09,0.0009767002193257,-0.0072778644971549,0.0,0.0,0.0,-0.006369384471327,60.0,-3.6595828533172607,-0.0,-6.504046012878463e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,9.16639546630904e-05,297.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,9.65264334809035e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371826171875,0.0,0.0,7.129424921004102e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,9.652654989622532e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,0.0004578801745083,287.1495056152344,294.1499938964844,281.33551025390625,280.69512939453125,284.15985107421875,281.2029113769531,286.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139863258283526e-09,0.0009767002193257,-0.0072778644971549,0.0,0.0,0.0,-0.006369384471327,60.0,-3.6595828533172607,-0.0,-6.504046012878463e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,9.114232670981436e-05,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,9.597712778486311e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,7.088853453751653e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,9.597725147614256e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,0.0004552745085675,287.14556884765625,294.1499938964844,281.3751220703125,280.7196960449219,284.11151123046875,281.21697998046875,286.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451712064,2.48992204632259e-09,0.000971142668277,-0.0055748200975358,0.0,0.0,0.0,-0.0060471813194453,60.0,-3.6127138137817374,-0.0,-6.430226306974873e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,9.114232670981436e-05,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,9.597712778486311e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,7.088853453751653e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,9.597725147614256e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,0.0004552745085675,287.14556884765625,294.1499938964844,281.3751220703125,280.7196960449219,284.11151123046875,281.21697998046875,286.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451712064,2.48992204632259e-09,0.000971142668277,-0.0055748200975358,0.0,0.0,0.0,-0.0060471813194453,60.0,-3.6127138137817374,-0.0,-6.430226306974873e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,9.089252853300422e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,9.571408008923754e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,7.0694244641345e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,9.571420378051698e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,0.0004540267400443,287.14361572265625,294.1499938964844,281.3950500488281,280.7318725585937,284.0880432128906,281.2230529785156,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831020422,2.1786796811085196e-09,0.0009684809483587,-0.0047592525370419,0.0,0.0,0.0,-0.005892883054912,60.0,-3.5885491371154785,-0.0,-6.395025309302582e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,9.069862426258624e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,9.550989489071073e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,7.05434285919182e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,9.551001130603254e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,0.0004530581354629,287.1416931152344,294.1499938964844,281.4150695800781,280.7440490722656,284.06500244140625,281.228515625,286.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664163808338,1.9370753889802472e-09,0.000966414459981,-0.0041261557489633,0.0,0.0,0.0,-0.0057731070555746,60.0,-3.565319538116455,-0.0,-6.367766047787883e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,9.05058768694289e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,9.530692477710544e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,7.039351476123556e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,9.530704119242728e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,0.0004520953225437,287.1378479003906,294.1499938964844,281.45526123046875,280.76824951171875,284.0201416015625,281.23846435546875,286.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.696889073699026e-09,0.0009643597295507,-0.003496770048514,0.0,0.0,0.0,-0.0056540318764746,60.0,-3.524620532989502,-0.0,-6.340725633435795e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,9.05058768694289e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,9.530692477710544e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,7.039351476123556e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,9.530704119242728e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,0.0004520953225437,287.1378479003906,294.1499938964844,281.45526123046875,280.76824951171875,284.0201416015625,281.23846435546875,286.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.696889073699026e-09,0.0009643597295507,-0.003496770048514,0.0,0.0,0.0,-0.0056540318764746,60.0,-3.524620532989502,-0.0,-6.340725633435795e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,9.048122592503204e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,9.528097143629566e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,7.037434261292219e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,9.528108785161749e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0004519722133409,287.134033203125,294.1499938964844,281.4955749511719,280.79229736328125,283.9766845703125,281.2487487792969,286.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982025302,1.6661384494298659e-09,0.0009640965145081,-0.0034161906223744,0.0,0.0,0.0,-0.0056387861259281,60.0,-3.4918813705444336,-0.0,-6.337267421940851e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,9.048122592503204e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,9.528097143629566e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,7.037434261292219e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,9.528108785161749e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0004519722133409,287.134033203125,294.1499938964844,281.4955749511719,280.79229736328125,283.9766845703125,281.2487487792969,286.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640982025302,1.6661384494298659e-09,0.0009640965145081,-0.0034161906223744,0.0,0.0,0.0,-0.0056387861259281,60.0,-3.4918813705444336,-0.0,-6.337267421940851e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162475585937,0.0,0.0,9.045189653988928e-05,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.525008499622344e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183532714844,0.0,0.0,7.035153248580173e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,9.525020141154528e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162475585937,0.0,0.0,0.0004518257046584,287.1302490234375,294.1499938964844,281.5359191894531,280.8162536621094,283.9347229003906,281.26007080078125,286.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629553270099393e-09,0.0009637838811613,-0.0033203216735273,0.0,0.0,0.0,-0.0056206504814326,60.0,-3.46239972114563,-0.0,-6.333154800586271e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162475585937,0.0,0.0,9.045189653988928e-05,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.525008499622344e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183532714844,0.0,0.0,7.035153248580173e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,9.525020141154528e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162475585937,0.0,0.0,0.0004518257046584,287.1302490234375,294.1499938964844,281.5359191894531,280.8162536621094,283.9347229003906,281.26007080078125,286.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629553270099393e-09,0.0009637838811613,-0.0033203216735273,0.0,0.0,0.0,-0.0056206504814326,60.0,-3.46239972114563,-0.0,-6.333154800586271e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
