time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108780,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,9.034996764967218e-05,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,9.514275006949902e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,7.027225365163758e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,9.514285920886324e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,0.0004513165622483,287.12646484375,294.1499938964844,281.57623291015625,280.8401184082031,283.8941650390625,281.2714538574219,286.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025195532203384e-09,0.0009626977844163,-0.0029874390456825,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.431546449661255,-0.0,-6.318884260281267e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,9.034996764967218e-05,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,9.514275006949902e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,7.027225365163758e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,9.514285920886324e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,0.0004513165622483,287.12646484375,294.1499938964844,281.57623291015625,280.8401184082031,283.8941650390625,281.2714538574219,286.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025195532203384e-09,0.0009626977844163,-0.0029874390456825,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.431546449661255,-0.0,-6.318884260281267e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,9.027237683767451e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,9.506104106549174e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,7.021189958322793e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,9.506115748081356e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21075439453125,0.0,0.0,0.0004509289865382,287.1246032714844,294.1499938964844,281.5963439941406,280.8520202636719,283.8744506835937,281.2767944335937,286.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831784317968e-09,0.000961871293839,-0.0027340743690729,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.415345907211304,-0.0,-6.308033562163473e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,9.01484745554626e-05,297.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,9.49305685935542e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,7.011553680058569e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078857421875,0.0,0.0,9.493068500887604e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,0.0004503100644797,287.12274169921875,294.1499938964844,281.6163635253906,280.8639221191406,283.8551025390625,281.2812194824219,286.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251445946870433e-09,0.0009605510858818,-0.0023295152932405,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.397918701171875,-0.0,-6.2907275832913e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,9.00270533747971e-05,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,9.480270091444254e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,7.002109487075359e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049865722656,0.0,0.0,9.480281005380677e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,0.0004497035115491,287.1197814941406,294.1499938964844,281.65625,280.8877258300781,283.8197631835937,281.2876281738281,286.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007436807500198,8.842039322942693e-10,0.0007436798769049,-0.0015809056349098,0.0,0.0,0.0,-0.0041768187656998,60.0,-3.122570276260376,-0.0,-6.273788244470779e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,9.00270533747971e-05,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,9.480270091444254e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,7.002109487075359e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049865722656,0.0,0.0,9.480281005380677e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,0.0004497035115491,287.1197814941406,294.1499938964844,281.65625,280.8877258300781,283.8197631835937,281.2876281738281,286.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007436807500198,8.842039322942693e-10,0.0007436798769049,-0.0015809056349098,0.0,0.0,0.0,-0.0041768187656998,60.0,-3.122570276260376,-0.0,-6.273788244470779e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,3.6906534660374746e-05,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,3.886431295541115e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,2.8705104341497645e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20758056640625,0.0,0.0,3.886435661115684e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,0.0001843556819949,287.1207580566406,294.1499938964844,281.69580078125,280.9114990234375,283.800537109375,281.2933654785156,286.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004310980730224,5.297652871938393e-10,0.0004310975491534,-0.0009616642491891,0.0,0.0,0.0,-0.0024224733933806,60.0,-2.008131742477417,-0.0,-1.0543630857284825e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,3.6906534660374746e-05,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,3.886431295541115e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,2.8705104341497645e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20758056640625,0.0,0.0,3.886435661115684e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,0.0001843556819949,287.1207580566406,294.1499938964844,281.69580078125,280.9114990234375,283.800537109375,281.2933654785156,286.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004310980730224,5.297652871938393e-10,0.0004310975491534,-0.0009616642491891,0.0,0.0,0.0,-0.0024224733933806,60.0,-2.008131742477417,-0.0,-1.0543630857284825e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,2.3967051674844697e-05,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,2.5238428861484863e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,1.864105433924124e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,2.523845796531532e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,0.0001197203237097,287.15289306640625,294.1499938964844,281.7348937988281,280.935302734375,283.80389404296875,281.31646728515625,286.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002563879825174,3.2042463127268656e-10,0.0002563876623753,-0.0005860142409801,0.0,0.0,0.0,-0.0014440063387155,60.0,-0.9977983832359314,-0.0,-4.446442325445332e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,2.3967051674844697e-05,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,2.5238428861484863e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,1.864105433924124e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,2.523845796531532e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,0.0001197203237097,287.15289306640625,294.1499938964844,281.7348937988281,280.935302734375,283.80389404296875,281.31646728515625,286.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002563879825174,3.2042463127268656e-10,0.0002563876623753,-0.0005860142409801,0.0,0.0,0.0,-0.0014440063387155,60.0,-0.9977983832359314,-0.0,-4.446442325445332e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,1.5914420146145858e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,1.6758629499236122e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,1.2377890925563406e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314147949219,0.0,0.0,1.675864950811956e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,7.949578139232472e-05,287.1560974121094,294.1499938964844,281.7734069824219,280.9591979980469,283.8025817871094,281.3270263671875,286.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001750724622979,2.176012425803009e-10,0.0001750722440192,-0.0003970052348449,0.0,0.0,0.0,-0.0009852928342297,60.0,-0.7418304681777954,-0.0,-1.960491768926431e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,1.5914420146145858e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,1.6758629499236122e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,1.2377890925563406e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314147949219,0.0,0.0,1.675864950811956e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,7.949578139232472e-05,287.1560974121094,294.1499938964844,281.7734069824219,280.9591979980469,283.8025817871094,281.3270263671875,286.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001750724622979,2.176012425803009e-10,0.0001750722440192,-0.0003970052348449,0.0,0.0,0.0,-0.0009852928342297,60.0,-0.7418304681777954,-0.0,-1.960491768926431e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322692871094,0.0,0.0,-0.000112385758257,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,-0.0001183474741992,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,-8.74112083693035e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,-0.0001183476051664,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,-0.0005613898392766,287.155517578125,294.1499938964844,281.7924499511719,280.97119140625,283.7901916503906,281.3203430175781,286.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000866342394147,5.69358060698022e-10,0.0008663418120704,-0.0006305100978352,0.0,0.0,0.0,-0.0045645222999155,60.0,-0.4419695734977722,-0.0,-9.777006937383705e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,1.1700775758072268e-05,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,1.2321465874265414e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405700683594,0.0,0.0,9.100610441237222e-06,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,1.232147951668594e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,5.844776751473546e-05,287.16278076171875,294.1499938964844,281.811279296875,280.9831848144531,283.790283203125,281.3245849609375,286.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246265746885,1.5588853818915283e-10,0.0001246264146175,-0.0002852072648238,0.0,0.0,0.0,-0.0007019932963885,60.0,-0.5019906163215637,-0.0,-1.059772380962442e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,7.699693014728837e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,8.108137990348041e-06,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.241455078125,0.0,0.0,5.988654720567865e-06,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,8.108147085295059e-06,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,3.8461541407741606e-05,287.1640319824219,294.1499938964844,281.8484191894531,281.00732421875,283.79022216796875,281.328857421875,286.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.204301411751658e-05,1.0261502064734528e-10,8.204291225410998e-05,-0.0001877336908364,0.0,0.0,0.0,-0.0004621247353497,60.0,-0.3561665117740631,-0.0,-4.589127966525552e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,7.699693014728837e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,8.108137990348041e-06,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.241455078125,0.0,0.0,5.988654720567865e-06,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,8.108147085295059e-06,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,3.8461541407741606e-05,287.1640319824219,294.1499938964844,281.8484191894531,281.00732421875,283.79022216796875,281.328857421875,286.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.204301411751658e-05,1.0261502064734528e-10,8.204291225410998e-05,-0.0001877336908364,0.0,0.0,0.0,-0.0004621247353497,60.0,-0.3561665117740631,-0.0,-4.589127966525552e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,4.198639089736389e-06,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,4.421363883011509e-06,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,3.265610757807736e-06,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,4.4213688852323685e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,2.097306241921615e-05,287.16455078125,294.1499938964844,281.8847045898437,281.0316162109375,283.79022216796875,281.3306579589844,286.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.473829540074803e-05,5.595618066123187e-11,4.473824083106592e-05,-0.0001023715522023,0.0,0.0,0.0,-0.0002519979025237,60.0,-0.2190643548965454,-0.0,-1.3645844176846111e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,4.198639089736389e-06,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,4.421363883011509e-06,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,3.265610757807736e-06,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,4.4213688852323685e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,2.097306241921615e-05,287.16455078125,294.1499938964844,281.8847045898437,281.0316162109375,283.79022216796875,281.3306579589844,286.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.473829540074803e-05,5.595618066123187e-11,4.473824083106592e-05,-0.0001023715522023,0.0,0.0,0.0,-0.0002519979025237,60.0,-0.2190643548965454,-0.0,-1.3645844176846111e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,1.8462242223904468e-06,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,1.9441606582404347e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,1.435953208783758e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,1.944162931977189e-06,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,9.222267181030476e-06,287.1646423339844,294.1499938964844,281.9200439453125,281.0561218261719,283.79022216796875,281.33111572265625,286.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.967236130440142e-05,2.4605114820608343e-11,1.967233765753917e-05,-4.501487273955718e-05,0.0,0.0,0.0,-0.0001108087308239,60.0,-0.1124162077903747,-0.0,-2.6384701715120865e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,1.8462242223904468e-06,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,1.9441606582404347e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,1.435953208783758e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,1.944162931977189e-06,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,9.222267181030476e-06,287.1646423339844,294.1499938964844,281.9200439453125,281.0561218261719,283.79022216796875,281.33111572265625,286.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.967236130440142e-05,2.4605114820608343e-11,1.967233765753917e-05,-4.501487273955718e-05,0.0,0.0,0.0,-0.0001108087308239,60.0,-0.1124162077903747,-0.0,-2.6384701715120865e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,6.231817906154902e-07,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,6.562396492881817e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,4.84697295632941e-07,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,6.562403882526269e-07,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,3.1129204671742627e-06,287.1646728515625,294.1499938964844,281.954345703125,281.08087158203125,283.79022216796875,281.3312072753906,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.640370884269942e-06,8.305377219297583e-12,6.640362244070275e-06,-1.5194633306236938e-05,0.0,0.0,0.0,-3.7403267924673855e-05,60.0,-0.0475655049085617,-0.0,-3.006164978405779e-12,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,6.231817906154902e-07,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,6.562396492881817e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,4.84697295632941e-07,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,6.562403882526269e-07,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,3.1129204671742627e-06,287.1646728515625,294.1499938964844,281.954345703125,281.08087158203125,283.79022216796875,281.3312072753906,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.640370884269942e-06,8.305377219297583e-12,6.640362244070275e-06,-1.5194633306236938e-05,0.0,0.0,0.0,-3.7403267924673855e-05,60.0,-0.0475655049085617,-0.0,-3.006164978405779e-12,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,3.192883468727814e-07,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,3.362255824868044e-07,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,2.4833556722114736e-07,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,3.362259803907364e-07,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,1.5949104863466346e-06,287.1646423339844,294.1499938964844,281.9710693359375,281.0933532714844,283.79022216796875,281.3312072753906,286.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4023300941044e-06,4.255397249852688e-12,3.4023257740045665e-06,-7.785200978105422e-06,0.0,0.0,0.0,-1.9164319382980463e-05,60.0,-0.0286714453250169,-0.0,-7.89131563913581e-13,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,1.384823207217778e-07,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,1.458283662714166e-07,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,1.0770854430575129e-07,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,1.4582853680167318e-07,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,6.91747459313774e-07,287.16461181640625,294.1499938964844,281.9875183105469,281.1059265136719,283.79022216796875,281.3312072753906,286.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4756520840819576e-06,1.845642562392502e-12,1.475650265092554e-06,-3.3765900298021734e-06,0.0,0.0,0.0,-8.311908459290862e-06,60.0,-0.0162875019013881,-0.0,-1.4844717252313074e-13,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,8.760600245238948e-09,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,9.225322727957064e-09,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,6.813805075722712e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,9.2253333860981e-09,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,4.376098772240766e-08,287.16461181640625,294.1499938964844,282.0194091796875,281.1312866210937,283.79022216796875,281.3312072753906,286.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.335981587810238e-08,1.1676076772104693e-13,9.33596950858373e-08,-2.1362015445447469e-07,0.0,0.0,0.0,-5.258625606074929e-07,60.0,-0.0039267623797059,-0.0,-5.940883157156361e-16,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,8.760600245238948e-09,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,9.225322727957064e-09,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,6.813805075722712e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,9.2253333860981e-09,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,4.376098772240766e-08,287.16461181640625,294.1499938964844,282.0194091796875,281.1312866210937,283.79022216796875,281.3312072753906,286.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.335981587810238e-08,1.1676076772104693e-13,9.33596950858373e-08,-2.1362015445447469e-07,0.0,0.0,0.0,-5.258625606074929e-07,60.0,-0.0039267623797059,-0.0,-5.940883157156361e-16,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,-8.913594862214325e-10,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,-9.386432742175543e-10,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,-6.932800999948086e-10,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,-9.38644384440579e-10,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,-4.452522794906599e-09,287.16461181640625,294.1499938964844,282.04998779296875,281.1570129394531,283.79022216796875,281.3312072753906,286.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,9.486247343204468e-09,-1.1873089520559288e-14,-9.486235796885012e-09,2.171458923783121e-08,0.0,0.0,0.0,5.3434632718563086e-08,60.0,-0.000713879300747,-0.0,-6.150197455762924e-18,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,-8.913594862214325e-10,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,-9.386432742175543e-10,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,-6.932800999948086e-10,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,-9.38644384440579e-10,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,-4.452522794906599e-09,287.16461181640625,294.1499938964844,282.04998779296875,281.1570129394531,283.79022216796875,281.3312072753906,286.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,9.486247343204468e-09,-1.1873089520559288e-14,-9.486235796885012e-09,2.171458923783121e-08,0.0,0.0,0.0,5.3434632718563086e-08,60.0,-0.000713879300747,-0.0,-6.150197455762924e-18,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,5.286498350187685e-09,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,5.566930916245383e-09,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,4.111724294375563e-09,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,5.566937133494321e-09,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,2.6407141362483344e-08,287.16461181640625,294.1499938964844,282.0767517089844,281.18017578125,283.79022216796875,281.3312072753906,286.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.632012900491645e-08,7.043896851433376e-14,5.632005795064288e-08,-1.2887895195490273e-07,0.0,0.0,0.0,-3.1723175197839737e-07,60.0,-0.0001675528619671,-0.0,-2.1633138093069083e-16,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,5.286498350187685e-09,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,5.566930916245383e-09,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,4.111724294375563e-09,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,5.566937133494321e-09,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,2.6407141362483344e-08,287.16461181640625,294.1499938964844,282.0767517089844,281.18017578125,283.79022216796875,281.3312072753906,286.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.632012900491645e-08,7.043896851433376e-14,5.632005795064288e-08,-1.2887895195490273e-07,0.0,0.0,0.0,-3.1723175197839737e-07,60.0,-0.0001675528619671,-0.0,-2.1633138093069083e-16,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,8.588110489426981e-08,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,9.043682780429665e-08,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,6.679645991880534e-08,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,9.0436934385707e-08,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,4.2899367258542043e-07,287.16461181640625,294.1499938964844,282.0975036621094,281.1980895996094,283.79022216796875,281.3312072753906,286.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.15023008474236e-07,1.144506689941538e-12,9.150218716058588e-07,-2.093835519190179e-06,0.0,0.0,0.0,-5.154084647074342e-06,60.0,-0.001621427363716,-0.0,-5.709243299477362e-14,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,8.588110489426981e-08,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,9.043682780429665e-08,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,6.679645991880534e-08,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,9.0436934385707e-08,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,4.2899367258542043e-07,287.16461181640625,294.1499938964844,282.0975036621094,281.1980895996094,283.79022216796875,281.3312072753906,286.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.15023008474236e-07,1.144506689941538e-12,9.150218716058588e-07,-2.093835519190179e-06,0.0,0.0,0.0,-5.154084647074342e-06,60.0,-0.001621427363716,-0.0,-5.709243299477362e-14,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,1.7636764937378757e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,1.8572340820810498e-07,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,1.3717493629883393e-07,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,1.8572362137092568e-07,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,8.809924452179985e-07,287.16461181640625,294.1499938964844,282.10577392578125,281.2052001953125,283.79022216796875,281.3312072753906,286.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.879169531093794e-06,2.3503813912501004e-12,1.87916725735704e-06,-4.300040473026456e-06,0.0,0.0,0.0,-1.0584830306470394e-05,60.0,-0.003507224144414,-0.0,-2.40780404512156e-13,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,3.4757519529193814e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,3.660129834770487e-07,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,2.7033647143071e-07,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,3.660133813809807e-07,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,1.7362091284667258e-06,287.16461181640625,294.1499938964844,282.1127014160156,281.2111511230469,283.79022216796875,281.3311767578125,286.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.703369429786108e-06,4.632013089062026e-12,3.703364882312599e-06,-8.474292371829506e-06,0.0,0.0,0.0,-2.0860039512626827e-05,60.0,-0.0069095990620553,-0.0,-9.35148985158063e-13,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,1.0083788311021635e-06,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,1.0618701935527497e-06,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,7.842951958991762e-07,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,1.061871330421127e-06,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,5.037058144807816e-06,287.16455078125,294.1499938964844,282.122802734375,281.2197265625,283.79022216796875,281.3312072753906,286.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0744237442850135e-05,1.3438377147179104e-11,1.0744223800429609e-05,-2.458560265949928e-05,0.0,0.0,0.0,-6.051924719940871e-05,60.0,-0.0216266680508852,-0.0,-7.871014603977322e-12,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,1.0083788311021635e-06,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,1.0618701935527497e-06,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,7.842951958991762e-07,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,1.061871330421127e-06,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,5.037058144807816e-06,287.16455078125,294.1499938964844,282.122802734375,281.2197265625,283.79022216796875,281.3312072753906,286.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0744237442850135e-05,1.3438377147179104e-11,1.0744223800429609e-05,-2.458560265949928e-05,0.0,0.0,0.0,-6.051924719940871e-05,60.0,-0.0216266680508852,-0.0,-7.871014603977322e-12,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,2.119306373060681e-06,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,2.231729013146833e-06,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,1.648350689720246e-06,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,2.2317315142572625e-06,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,1.0586369171505794e-05,287.1645812988281,294.1499938964844,282.1282653808594,281.2242431640625,283.79022216796875,281.33135986328125,286.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.258127642562613e-05,2.824361404474285e-11,2.258124914078508e-05,-5.167172275832854e-05,0.0,0.0,0.0,-0.0001271939399885,60.0,-0.051088448613882,-0.0,-3.4767286272163744e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,2.119306373060681e-06,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,2.231729013146833e-06,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,1.648350689720246e-06,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,2.2317315142572625e-06,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,1.0586369171505794e-05,287.1645812988281,294.1499938964844,282.1282653808594,281.2242431640625,283.79022216796875,281.33135986328125,286.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.258127642562613e-05,2.824361404474285e-11,2.258124914078508e-05,-5.167172275832854e-05,0.0,0.0,0.0,-0.0001271939399885,60.0,-0.051088448613882,-0.0,-3.4767286272163744e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
