time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111060,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,3.4564457109809155e-06,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,3.639799388110987e-06,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,2.6883485588768963e-06,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,3.639803480837145e-06,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,1.726565278659109e-05,287.16473388671875,294.1499938964844,282.1295166015625,281.22509765625,283.79022216796875,281.3319396972656,286.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.682873284560628e-05,4.6063593911460637e-11,3.682868555188179e-05,-8.427340799244121e-05,0.0,0.0,0.0,-0.0002074457734124,60.0,-0.0916343703866005,-0.0,-9.247892035491032e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,3.4564457109809155e-06,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,3.639799388110987e-06,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,2.6883485588768963e-06,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,3.639803480837145e-06,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,1.726565278659109e-05,287.16473388671875,294.1499938964844,282.1295166015625,281.22509765625,283.79022216796875,281.3319396972656,286.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.682873284560628e-05,4.6063593911460637e-11,3.682868555188179e-05,-8.427340799244121e-05,0.0,0.0,0.0,-0.0002074457734124,60.0,-0.0916343703866005,-0.0,-9.247892035491032e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,5.417605279944837e-06,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.239501953125,0.0,0.0,5.704992418031907e-06,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,4.21369577452424e-06,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,5.704998784494819e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,2.706204577407334e-05,287.16510009765625,294.1499938964844,282.12701416015625,281.2226257324219,283.7902526855469,281.33319091796875,286.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.772494478151202e-05,7.219967679272797e-11,5.772487202193588e-05,-0.0001320892770309,0.0,0.0,0.0,-0.0003251482849009,60.0,-0.1448960751295089,-0.0,-2.2719461034714783e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,5.417605279944837e-06,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.239501953125,0.0,0.0,5.704992418031907e-06,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,4.21369577452424e-06,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,5.704998784494819e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,2.706204577407334e-05,287.16510009765625,294.1499938964844,282.12701416015625,281.2226257324219,283.7902526855469,281.33319091796875,286.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.772494478151202e-05,7.219967679272797e-11,5.772487202193588e-05,-0.0001320892770309,0.0,0.0,0.0,-0.0003251482849009,60.0,-0.1448960751295089,-0.0,-2.2719461034714783e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,7.275049938471056e-06,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,7.660968549316749e-06,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,5.658376267092535e-06,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,7.660977644263767e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,3.634035965660587e-05,287.1654357910156,294.1499938964844,282.1244812011719,281.2203063964844,283.790283203125,281.3344116210937,286.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.751592784188688e-05,9.695334118875464e-11,7.75158332544379e-05,-0.0001773762051016,0.0,0.0,0.0,-0.0004366253269836,60.0,-0.1883014738559723,-0.0,-4.096898931216231e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,1.0105080946232192e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,1.064112348103663e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,7.859513061703183e-06,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,1.0641136213962454e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,5.0476945034461096e-05,287.1659851074219,294.1499938964844,282.1211853027344,281.21728515625,283.790283203125,281.3363952636719,286.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076698099495,1.346684708192214e-10,0.0001076696789823,-0.0002463761193212,0.0,0.0,0.0,-0.0006064736517146,60.0,-0.2556875944137573,-0.0,-7.90429000030457e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,1.8899436327046715e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,1.9901994164683856e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,1.4699572602694388e-05,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,1.99020159925567e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,9.440655412618072e-05,287.1684265136719,294.1499938964844,282.1124572753906,281.2094116210937,283.7900085449219,281.3448791503906,286.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013743214774,2.518697195252884e-10,0.0002013740740949,-0.0004607957671396,0.0,0.0,0.0,-0.0011342851212248,60.0,-0.4811781048774719,-0.0,-2.7649100786675262e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,1.8899436327046715e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,1.9901994164683856e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,1.4699572602694388e-05,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,1.99020159925567e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,9.440655412618072e-05,287.1684265136719,294.1499938964844,282.1124572753906,281.2094116210937,283.7900085449219,281.3448791503906,286.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013743214774,2.518697195252884e-10,0.0002013740740949,-0.0004607957671396,0.0,0.0,0.0,-0.0011342851212248,60.0,-0.4811781048774719,-0.0,-2.7649100786675262e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,3.036028101632837e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,3.197080150130205e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,2.3613569283043034e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,3.197083788109012e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462158203125,0.0,0.0,0.0001516558113507,287.1727294921875,294.1499938964844,282.101318359375,281.1994323730469,283.7877197265625,281.3580017089844,286.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234919277019,4.0460843009348935e-10,0.0003234915202483,-0.0007402308983728,0.0,0.0,0.0,-0.0018221403006464,60.0,-0.8193908929824829,-0.0,-7.135013913028842e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,3.036028101632837e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,3.197080150130205e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,2.3613569283043034e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,3.197083788109012e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462158203125,0.0,0.0,0.0001516558113507,287.1727294921875,294.1499938964844,282.101318359375,281.1994323730469,283.7877197265625,281.3580017089844,286.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234919277019,4.0460843009348935e-10,0.0003234915202483,-0.0007402308983728,0.0,0.0,0.0,-0.0018221403006464,60.0,-0.8193908929824829,-0.0,-7.135013913028842e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,3.5451375879347324e-05,297.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,3.733195990207605e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,2.757331276370678e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,3.7332003557821736e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,0.0001770868693711,287.1769714355469,294.1499938964844,282.0881652832031,281.187744140625,283.7828063964844,281.3705749511719,286.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799820551648,4.74704553443672e-10,0.0003799815603997,-0.0008680246537551,0.0,0.0,0.0,-0.0021399916149675,60.0,-1.0952342748641968,-0.0,-9.728578831413872e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,3.5451375879347324e-05,297.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,3.733195990207605e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,2.757331276370678e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,3.7332003557821736e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,0.0001770868693711,287.1769714355469,294.1499938964844,282.0881652832031,281.187744140625,283.7828063964844,281.3705749511719,286.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799820551648,4.74704553443672e-10,0.0003799815603997,-0.0008680246537551,0.0,0.0,0.0,-0.0021399916149675,60.0,-1.0952342748641968,-0.0,-9.728578831413872e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,3.653845851658844e-05,297.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,3.847670814138837e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,2.8418820875231177e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,3.847675179713406e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,0.0001825170620577,287.1793212890625,294.1499938964844,282.0734558105469,281.1746826171875,283.7743530273437,281.38104248046875,286.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003893243847414,4.869477598923311e-10,0.0003893239190801,-0.0008908699965104,0.0,0.0,0.0,-0.0021929568611085,60.0,-1.2065318822860718,-0.0,-1.033435825803508e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,3.653845851658844e-05,297.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,3.847670814138837e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,2.8418820875231177e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,3.847675179713406e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,0.0001825170620577,287.1793212890625,294.1499938964844,282.0734558105469,281.1746826171875,283.7743530273437,281.38104248046875,286.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003893243847414,4.869477598923311e-10,0.0003893239190801,-0.0008908699965104,0.0,0.0,0.0,-0.0021929568611085,60.0,-1.2065318822860718,-0.0,-1.033435825803508e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,3.941605609725229e-05,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,4.15069553127978e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601318359375,0.0,0.0,3.065695273107849e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542724609375,0.0,0.0,4.150700260652229e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,0.0001968912547454,287.1811828613281,294.1499938964844,282.065673828125,281.16778564453125,283.7709350585937,281.3864440917969,286.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004143415135331,5.19644327567903e-10,0.0004143409896641,-0.0009518125443719,0.0,0.0,0.0,-0.0023347344249486,60.0,-1.246990442276001,-0.0,-1.2026225348904518e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,4.293261736165732e-05,297.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594299316406,0.0,0.0,4.521006121649407e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,3.339206159580499e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,4.521011214819737e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,0.0002144572063116,287.18194580078125,294.1499938964844,282.05767822265625,281.16070556640625,283.765625,281.39080810546875,286.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005250815302133,6.398967467013961e-10,0.000525080889929,-0.0011572181247174,0.0,0.0,0.0,-0.0029473095200955,60.0,-1.389246106147766,-0.0,-1.4267825143576829e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,9.004224557429552e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,9.481870802119374e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26129150390625,0.0,0.0,7.00329037499614e-05,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,9.481880988460034e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,0.0004497794143389,287.18035888671875,294.1499938964844,282.04119873046875,281.1461486816406,283.7445983886719,281.4109802246094,286.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009493893594481,1.108880209876872e-09,0.0009493882535025,-0.0019658731762319,0.0,0.0,0.0,-0.0053125489503145,60.0,-2.3289167881011963,-0.0,-6.275891450968629e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,9.004224557429552e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,9.481870802119374e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26129150390625,0.0,0.0,7.00329037499614e-05,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,9.481880988460034e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,0.0004497794143389,287.18035888671875,294.1499938964844,282.04119873046875,281.1461486816406,283.7445983886719,281.4109802246094,286.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009493893594481,1.108880209876872e-09,0.0009493882535025,-0.0019658731762319,0.0,0.0,0.0,-0.0053125489503145,60.0,-2.3289167881011963,-0.0,-6.275891450968629e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,9.022568701766431e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.501188469585033e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,7.017558527877554e-05,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,9.501198655925692e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,0.0004506957484409,287.1763916015625,294.1499938964844,282.0245361328125,281.1314392089844,283.7158203125,281.42535400390625,286.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009289566660299,1.3149656918898243e-09,0.0009289553854614,-0.0025281042326241,0.0,0.0,0.0,-0.0053031486459076,60.0,-2.94791030883789,-0.0,-6.301484489767972e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,9.022568701766431e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.501188469585033e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,7.017558527877554e-05,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,9.501198655925692e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,0.0004506957484409,287.1763916015625,294.1499938964844,282.0245361328125,281.1314392089844,283.7158203125,281.42535400390625,286.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009289566660299,1.3149656918898243e-09,0.0009289553854614,-0.0025281042326241,0.0,0.0,0.0,-0.0053031486459076,60.0,-2.94791030883789,-0.0,-6.301484489767972e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,9.026139014167712e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,9.50494795688428e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,7.020335033303127e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,9.50495814322494e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,0.0004508740967139,287.1759338378906,294.1499938964844,282.0080871582031,281.116943359375,283.72613525390625,281.5029602050781,286.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012326575815677,1.663249982186698e-09,0.0012326558353379,-0.0031400413718074,0.0,0.0,0.0,-0.0069874329492449,60.0,-2.556931734085083,-0.0,-6.306472499773008e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,9.026139014167712e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,9.50494795688428e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,7.020335033303127e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,9.50495814322494e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,0.0004508740967139,287.1759338378906,294.1499938964844,282.0080871582031,281.116943359375,283.72613525390625,281.5029602050781,286.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012326575815677,1.663249982186698e-09,0.0012326558353379,-0.0031400413718074,0.0,0.0,0.0,-0.0069874329492449,60.0,-2.556931734085083,-0.0,-6.306472499773008e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492370605469,0.0,0.0,9.032854723045602e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,9.512020187685266e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,7.025558443274349e-05,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,9.512030374025926e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,0.0004512095765676,287.1717529296875,294.1499938964844,281.9923095703125,281.10308837890625,283.6966857910156,281.5203552246094,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096246850444,1.4755404675881323e-09,0.0009624670492485,-0.0029167418833822,0.0,0.0,0.0,-0.0055443001911044,60.0,-3.03975772857666,-0.0,-6.315855927141456e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492370605469,0.0,0.0,9.032854723045602e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,9.512020187685266e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,7.025558443274349e-05,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,9.512030374025926e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,0.0004512095765676,287.1717529296875,294.1499938964844,281.9923095703125,281.10308837890625,283.6966857910156,281.5203552246094,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096246850444,1.4755404675881323e-09,0.0009624670492485,-0.0029167418833822,0.0,0.0,0.0,-0.0055443001911044,60.0,-3.03975772857666,-0.0,-6.315855927141456e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.247314453125,0.0,0.0,9.02655447134748e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,9.505385241936892e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,7.020658085821196e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,9.505396155873314e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,0.000450894847745,287.1697082519531,294.1499938964844,281.9848022460937,281.09649658203125,283.6820678710937,281.5279846191406,286.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617970208637,1.3970266055096652e-09,0.0009617956238798,-0.0027110015507787,0.0,0.0,0.0,-0.0055053769610822,60.0,-3.083272218704224,-0.0,-6.307045907760768e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.0,9.024894825415686e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,9.503638284513728e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,7.01936733094044e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,9.503648470854388e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,0.0004508119600359,287.1676330566406,294.1499938964844,281.9776306152344,281.0902099609375,283.6675109863281,281.5347900390625,286.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616195457056,1.376332048330653e-09,0.0009616181487217,-0.0026567734312266,0.0,0.0,0.0,-0.0054951156489551,60.0,-3.100870132446289,-0.0,-6.304725275185774e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,9.046885679708794e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,9.52679620240815e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,7.036471652099863e-05,297.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,9.526805661153048e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,0.0004519104550126,287.1634826660156,294.1499938964844,281.96453857421875,281.0787658691406,283.6385803222656,281.5500183105469,286.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639614145271,1.650275693876324e-09,0.0009639597265049,-0.0033746245317161,0.0,0.0,0.0,-0.0056309164501726,60.0,-3.119504451751709,-0.0,-6.335483959674093e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,9.046885679708794e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,9.52679620240815e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,7.036471652099863e-05,297.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,9.526805661153048e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,0.0004519104550126,287.1634826660156,294.1499938964844,281.96453857421875,281.0787658691406,283.6385803222656,281.5500183105469,286.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639614145271,1.650275693876324e-09,0.0009639597265049,-0.0033746245317161,0.0,0.0,0.0,-0.0056309164501726,60.0,-3.119504451751709,-0.0,-6.335483959674093e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,9.086376667255536e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,9.568381210556254e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,7.067186379572377e-05,297.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,9.568391396896914e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,0.0004538830835372,287.15936279296875,294.1499938964844,281.95343017578125,281.069091796875,283.6098327636719,281.572021484375,286.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681687806732,2.142242605529532e-09,0.0009681666269898,-0.00466377614066,0.0,0.0,0.0,-0.0058748060837388,60.0,-3.138610363006592,-0.0,-6.390910556319795e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,9.086376667255536e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,9.568381210556254e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,7.067186379572377e-05,297.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,9.568391396896914e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,0.0004538830835372,287.15936279296875,294.1499938964844,281.95343017578125,281.069091796875,283.6098327636719,281.572021484375,286.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681687806732,2.142242605529532e-09,0.0009681666269898,-0.00466377614066,0.0,0.0,0.0,-0.0058748060837388,60.0,-3.138610363006592,-0.0,-6.390910556319795e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,9.120847244048492e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,9.604680963093416e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,7.093997555784881e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,9.604691149434076e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,0.0004556050116661,287.1552429199219,294.1499938964844,281.9447631835937,281.06158447265625,283.581298828125,281.599853515625,286.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718418586999,2.571674873053098e-09,0.0009718392393551,-0.0057890429161489,0.0,0.0,0.0,-0.0060876971110701,60.0,-3.157399654388428,-0.0,-6.439488942078242e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,9.120847244048492e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,9.604680963093416e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,7.093997555784881e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,9.604691149434076e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,0.0004556050116661,287.1552429199219,294.1499938964844,281.9447631835937,281.06158447265625,283.581298828125,281.599853515625,286.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718418586999,2.571674873053098e-09,0.0009718392393551,-0.0057890429161489,0.0,0.0,0.0,-0.0060876971110701,60.0,-3.157399654388428,-0.0,-6.439488942078242e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,9.115805733017623e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,9.599372424418108e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,7.090075814630836e-05,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,9.599381883163004e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,0.0004553531762212,287.1510925292969,294.1499938964844,281.9389953613281,281.0566711425781,283.5531005859375,281.62744140625,286.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.1661934852600098,-0.0,-6.432367882780454e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,9.115805733017623e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,9.599372424418108e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,7.090075814630836e-05,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,9.599381883163004e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,0.0004553531762212,287.1510925292969,294.1499938964844,281.9389953613281,281.0566711425781,283.5531005859375,281.62744140625,286.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.1661934852600098,-0.0,-6.432367882780454e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,9.108835365623236e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,9.592031710781156e-05,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,7.084654498612508e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,9.592041897121816e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,0.0004550049779936,287.1490478515625,294.1499938964844,281.93731689453125,281.0552978515625,283.5391540527344,281.6396484375,286.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.421963518628445e-09,0.0009705603588372,-0.0053967460989952,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.166777372360229,-0.0,-6.422532550232063e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,9.100062015932052e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22674560546875,0.0,0.0,9.582793427398428e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,7.077830377966166e-05,297.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,9.582802886143328e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,0.0004545667034108,287.1470031738281,294.1499938964844,281.9365539550781,281.0547180175781,283.5253295898437,281.65069580078125,286.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312636970813741e-09,0.0009696255438029,-0.0051102712750434,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.1655983924865723,-0.0,-6.410164132830688e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,9.08615838852711e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,9.568152745487168e-05,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,7.067016849759966e-05,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206420898437,0.0,0.0,9.568162204232068e-05,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,0.0004538722278084,287.1429443359375,294.1499938964844,281.9378967285156,281.05615234375,283.49810791015625,281.6697692871094,286.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139382671018097e-09,0.0009681436349637,-0.0046562808565795,0.0,0.0,0.0,-0.0058733960613608,60.0,-3.160313844680786,-0.0,-6.39058796991776e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,9.08615838852711e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,9.568152745487168e-05,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,7.067016849759966e-05,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206420898437,0.0,0.0,9.568162204232068e-05,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,0.0004538722278084,287.1429443359375,294.1499938964844,281.9378967285156,281.05615234375,283.49810791015625,281.6697692871094,286.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139382671018097e-09,0.0009681436349637,-0.0046562808565795,0.0,0.0,0.0,-0.0058733960613608,60.0,-3.160313844680786,-0.0,-6.39058796991776e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
