time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113340,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.08753791009076e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,9.56960502662696e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,7.068089325912297e-05,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,9.569614485371858e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,0.0004539411165751,287.1388854980469,294.1499938964844,281.94342041015625,281.0613098144531,283.4714050292969,281.6869506835937,286.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682918898761,2.156533396302507e-09,0.0009682897361926,-0.0047012227587401,0.0,0.0,0.0,-0.0058818953111767,60.0,-3.155148506164551,-0.0,-6.392524198872708e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.08753791009076e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,9.56960502662696e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,7.068089325912297e-05,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,9.569614485371858e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,0.0004539411165751,287.1388854980469,294.1499938964844,281.94342041015625,281.0613098144531,283.4714050292969,281.6869506835937,286.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682918898761,2.156533396302507e-09,0.0009682897361926,-0.0047012227587401,0.0,0.0,0.0,-0.0058818953111767,60.0,-3.155148506164551,-0.0,-6.392524198872708e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147827148437,0.0,0.0,9.102932381210847e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,9.585816587787122e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,7.080063369357958e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,9.58582604653202e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,0.0004547101270873,287.13482666015625,294.1499938964844,281.9536437988281,281.07061767578125,283.4452819824219,281.7049255371094,286.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699316578917,2.348295335963257e-09,0.0009699292713776,-0.0052037104032933,0.0,0.0,0.0,-0.0059769586659967,60.0,-3.152012348175049,-0.0,-6.414197173398861e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147827148437,0.0,0.0,9.102932381210847e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,9.585816587787122e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,7.080063369357958e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,9.58582604653202e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,0.0004547101270873,287.13482666015625,294.1499938964844,281.9536437988281,281.07061767578125,283.4452819824219,281.7049255371094,286.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699316578917,2.348295335963257e-09,0.0009699292713776,-0.0052037104032933,0.0,0.0,0.0,-0.0059769586659967,60.0,-3.152012348175049,-0.0,-6.414197173398861e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,9.121412585955112e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,9.605277591617778e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,7.094436296029016e-05,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093200683594,0.0,0.0,9.605286322766916e-05,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,0.0004556332423817,287.1307983398437,294.1499938964844,281.9689636230469,281.0844421386719,283.4197692871094,281.7250061035156,286.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719005320221,2.5785040769221723e-09,0.000971897970885,-0.0058069373480975,0.0,0.0,0.0,-0.0060910838656127,60.0,-3.148552417755127,-0.0,-6.440262723117486e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,9.121412585955112e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,9.605277591617778e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,7.094436296029016e-05,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093200683594,0.0,0.0,9.605286322766916e-05,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,0.0004556332423817,287.1307983398437,294.1499938964844,281.9689636230469,281.0844421386719,283.4197692871094,281.7250061035156,286.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719005320221,2.5785040769221723e-09,0.000971897970885,-0.0058069373480975,0.0,0.0,0.0,-0.0060910838656127,60.0,-3.148552417755127,-0.0,-6.440262723117486e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090759277344,0.0,0.0,9.12870600586757e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,9.612957364879549e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,7.100109360180795e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,9.612966823624448e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,0.0004559975641313,287.1287841796875,294.1499938964844,281.9786682128906,281.0931701660156,283.40728759765625,281.7358703613281,286.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726776625029,2.6693542931610637e-09,0.0009726749849505,-0.0060449950397014,0.0,0.0,0.0,-0.0061361235566437,60.0,-3.1454732418060303,-0.0,-6.450564171700536e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071838378906,0.0,0.0,9.133817366091534e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,9.61834011832252e-05,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,7.104084943421185e-05,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055358886719,0.0,0.0,9.61834957706742e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083740234375,0.0,0.0,0.0004562528920359,287.12677001953125,294.1499938964844,281.9898376464844,281.1031799316406,283.39501953125,281.7471008300781,286.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732223115861,2.733017812062144e-09,0.000973219575826,-0.0062118135392665,0.0,0.0,0.0,-0.0061676851473748,60.0,-3.141005516052246,-0.0,-6.457788259695009e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,9.136594599112868e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,9.621264325687662e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,7.106244447641075e-05,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,9.62127378443256e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,0.0004563916008919,287.1227722167969,294.1499938964844,282.0166931152344,281.12725830078125,283.3710327148437,281.77032470703125,286.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.767581053220169e-09,0.0009735153871588,-0.006302380003035,0.0,0.0,0.0,-0.0061848210170865,60.0,-3.127145528793335,-0.0,-6.461711166139139e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,9.136594599112868e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,9.621264325687662e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,7.106244447641075e-05,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,9.62127378443256e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,0.0004563916008919,287.1227722167969,294.1499938964844,282.0166931152344,281.12725830078125,283.3710327148437,281.77032470703125,286.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.767581053220169e-09,0.0009735153871588,-0.006302380003035,0.0,0.0,0.0,-0.0061848210170865,60.0,-3.127145528793335,-0.0,-6.461711166139139e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996154785156,0.0,0.0,9.128892270382494e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,9.613153815735132e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030029296875,0.0,0.0,7.100254151737317e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,9.61316327448003e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,0.0004560068773571,287.1187744140625,294.1499938964844,282.04998779296875,281.1570129394531,283.3480529785156,281.793701171875,286.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697569523,2.671591836644893e-09,0.0009726948919706,-0.0060508572496473,0.0,0.0,0.0,-0.0061372364871203,60.0,-3.105569362640381,-0.0,-6.450817835457201e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996154785156,0.0,0.0,9.128892270382494e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,9.613153815735132e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030029296875,0.0,0.0,7.100254151737317e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,9.61316327448003e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,0.0004560068773571,287.1187744140625,294.1499938964844,282.04998779296875,281.1570129394531,283.3480529785156,281.793701171875,286.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697569523,2.671591836644893e-09,0.0009726948919706,-0.0060508572496473,0.0,0.0,0.0,-0.0061372364871203,60.0,-3.105569362640381,-0.0,-6.450817835457201e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19586181640625,0.0,0.0,9.113078704103827e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19635009765625,0.0,0.0,9.59650133154355e-05,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991882324219,0.0,0.0,7.08795414539054e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942749023437,0.0,0.0,9.596510062692688e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969909667969,0.0,0.0,0.0004552169411908,287.11480712890625,294.1499938964844,282.0881042480469,281.1910400390625,283.3260498046875,281.8164367675781,286.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.4745350213351003e-09,0.0009710099548101,-0.0055345017462968,0.0,0.0,0.0,-0.0060395472683012,60.0,-3.077091693878174,-0.0,-6.42848405618679e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19586181640625,0.0,0.0,9.113078704103827e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19635009765625,0.0,0.0,9.59650133154355e-05,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991882324219,0.0,0.0,7.08795414539054e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942749023437,0.0,0.0,9.596510062692688e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969909667969,0.0,0.0,0.0004552169411908,287.11480712890625,294.1499938964844,282.0881042480469,281.1910400390625,283.3260498046875,281.8164367675781,286.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.4745350213351003e-09,0.0009710099548101,-0.0055345017462968,0.0,0.0,0.0,-0.0060395472683012,60.0,-3.077091693878174,-0.0,-6.42848405618679e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921081542969,0.0,0.0,9.09457667148672e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925964355469,0.0,0.0,9.577018499840052e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954040527344,0.0,0.0,7.073563756421208e-05,297.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,9.577027230989188e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,0.0004542927490547,287.1108703613281,294.1499938964844,282.1290588378906,281.2275390625,283.30517578125,281.8377380371094,286.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407896414,2.2439938796026127e-09,0.0009690385777503,-0.0049304012209177,0.0,0.0,0.0,-0.0059252581559121,60.0,-3.0442326068878174,-0.0,-6.402404295613452e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921081542969,0.0,0.0,9.09457667148672e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925964355469,0.0,0.0,9.577018499840052e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954040527344,0.0,0.0,7.073563756421208e-05,297.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,9.577027230989188e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,0.0004542927490547,287.1108703613281,294.1499938964844,282.1290588378906,281.2275390625,283.30517578125,281.8377380371094,286.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407896414,2.2439938796026127e-09,0.0009690385777503,-0.0049304012209177,0.0,0.0,0.0,-0.0059252581559121,60.0,-3.0442326068878174,-0.0,-6.402404295613452e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19024658203125,0.0,0.0,9.08624570001848e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,9.568245150148869e-05,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935119628906,0.0,0.0,7.067083788570017e-05,297.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886901855469,0.0,0.0,9.568253881298006e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913757324219,0.0,0.0,0.000453876593383,287.10888671875,294.1499938964844,282.1506042480469,281.2467041015625,283.2951965332031,281.84783935546875,286.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681528317742,2.140179367060568e-09,0.0009681506780907,-0.0046583679504692,0.0,0.0,0.0,-0.005873791873455,60.0,-3.026947259902954,-0.0,-6.390677498302466e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883850097656,0.0,0.0,9.079688607016578e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,9.561340266373008e-05,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,7.061984069878235e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18682861328125,0.0,0.0,9.561348269926384e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894836425781,0.0,0.0,0.0004535490297712,287.10693359375,294.1499938964844,282.1728210449219,281.2664489746094,283.28546142578125,281.8576965332031,286.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674538741819,2.058468284715786e-09,0.0009674518369138,-0.0044442536309361,0.0,0.0,0.0,-0.0058332835324108,60.0,-3.0095136165618896,-0.0,-6.381455364135037e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,9.075156413018703e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851501464844,0.0,0.0,9.556567965773866e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,7.058458868414164e-05,297.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,9.55657596932724e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1857604980469,0.0,0.0,0.0004533226601779,287.1030578613281,294.1499938964844,282.2193603515625,281.3077697753906,283.2668762207031,281.8775939941406,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669703431427,2.001972809750896e-09,0.0009669683640822,-0.0042962138541042,0.0,0.0,0.0,-0.0058052744716405,60.0,-2.9753122329711914,-0.0,-6.375082506338003e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,9.075156413018703e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851501464844,0.0,0.0,9.556567965773866e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,7.058458868414164e-05,297.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,9.55657596932724e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1857604980469,0.0,0.0,0.0004533226601779,287.1030578613281,294.1499938964844,282.2193603515625,281.3077697753906,283.2668762207031,281.8775939941406,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669703431427,2.001972809750896e-09,0.0009669683640822,-0.0042962138541042,0.0,0.0,0.0,-0.0058052744716405,60.0,-2.9753122329711914,-0.0,-6.375082506338003e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,9.0824396465905e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814270019531,0.0,0.0,9.564237552694976e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18414306640625,0.0,0.0,7.064123929012567e-05,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.179443359375,0.0,0.0,9.564246283844112e-05,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,0.0004536864871624,287.0991516113281,294.1499938964844,282.26861572265625,281.3514099121094,283.2494506835937,281.8997497558594,286.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926855803793387e-09,0.0009677437483333,-0.0045339171774685,0.0,0.0,0.0,-0.0058502429164946,60.0,-2.9428651332855225,-0.0,-6.385316453361156e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,9.0824396465905e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814270019531,0.0,0.0,9.564237552694976e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18414306640625,0.0,0.0,7.064123929012567e-05,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.179443359375,0.0,0.0,9.564246283844112e-05,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,0.0004536864871624,287.0991516113281,294.1499938964844,282.26861572265625,281.3514099121094,283.2494506835937,281.8997497558594,286.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926855803793387e-09,0.0009677437483333,-0.0045339171774685,0.0,0.0,0.0,-0.0058502429164946,60.0,-2.9428651332855225,-0.0,-6.385316453361156e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772766113281,0.0,0.0,9.095050336327404e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,9.577516902936624e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,7.073931919876486e-05,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,9.57752563408576e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,0.0004543164104688,287.0953063964844,294.1499938964844,282.3205261230469,281.3973083496094,283.23309326171875,281.9256591796875,286.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892184153,2.249765707063034e-09,0.0009690870065242,-0.0049455263651907,0.0,0.0,0.0,-0.0059281145222485,60.0,-2.91138243675232,-0.0,-6.40305657384488e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772766113281,0.0,0.0,9.095050336327404e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,9.577516902936624e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,7.073931919876486e-05,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,9.57752563408576e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,0.0004543164104688,287.0953063964844,294.1499938964844,282.3205261230469,281.3973083496094,283.23309326171875,281.9256591796875,286.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892184153,2.249765707063034e-09,0.0009690870065242,-0.0049455263651907,0.0,0.0,0.0,-0.0059281145222485,60.0,-2.91138243675232,-0.0,-6.40305657384488e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.102455078391358e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1740417480469,0.0,0.0,9.585315274307504e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,7.079691567923874e-05,297.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,9.58532327786088e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17462158203125,0.0,0.0,0.0004546862910501,287.0914306640625,294.1499938964844,282.37506103515625,281.44537353515625,283.2179260253906,281.95574951171875,286.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341991045540226e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738364070653,60.0,-2.878157138824463,-0.0,-6.413483788492158e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.102455078391358e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1740417480469,0.0,0.0,9.585315274307504e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,7.079691567923874e-05,297.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,9.58532327786088e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17462158203125,0.0,0.0,0.0004546862910501,287.0914306640625,294.1499938964844,282.37506103515625,281.44537353515625,283.2179260253906,281.95574951171875,286.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341991045540226e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738364070653,60.0,-2.878157138824463,-0.0,-6.413483788492158e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717224121094,0.0,0.0,9.103926277020946e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17218017578125,0.0,0.0,9.586864325683564e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,7.080835348460823e-05,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702575683594,0.0,0.0,9.58687232923694e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,0.0004547598073258,287.0895080566406,294.1499938964844,282.4032897949219,281.4702453613281,283.2108154296875,281.971923828125,286.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700348018668,2.360305950688257e-09,0.0009700324153527,-0.005235182121396,0.0,0.0,0.0,-0.005982915405184,60.0,-2.8600873947143555,-0.0,-6.415555731109637e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,9.095611312659456e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703491210937,0.0,0.0,9.578108438290656e-05,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,7.074368477333337e-05,297.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,9.578116441844033e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,0.0004543444374576,287.0876159667969,294.1499938964844,282.43218994140625,281.49560546875,283.2040100097656,281.9882202148437,286.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691499290056,2.2566952750935343e-09,0.0009691477171145,-0.0049636834301054,0.0,0.0,0.0,-0.0059315571561455,60.0,-2.8406763076782227,-0.0,-6.403839591939686e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662292480469,0.0,0.0,9.0661458671093e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,9.547079389449208e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16925048828125,0.0,0.0,7.051450666040182e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.164794921875,0.0,0.0,9.547087393002585e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672668457031,0.0,0.0,0.0004528725694399,287.08380126953125,294.1499938964844,282.4918212890625,281.54791259765625,283.1913452148437,282.0167236328125,286.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099749453,1.889561396239969e-09,0.0009660080540925,-0.0040016500279307,0.0,0.0,0.0,-0.0057495520450174,60.0,-2.794644832611084,-0.0,-6.362412818816665e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662292480469,0.0,0.0,9.0661458671093e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,9.547079389449208e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16925048828125,0.0,0.0,7.051450666040182e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.164794921875,0.0,0.0,9.547087393002585e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672668457031,0.0,0.0,0.0004528725694399,287.08380126953125,294.1499938964844,282.4918212890625,281.54791259765625,283.1913452148437,282.0167236328125,286.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099749453,1.889561396239969e-09,0.0009660080540925,-0.0040016500279307,0.0,0.0,0.0,-0.0057495520450174,60.0,-2.794644832611084,-0.0,-6.362412818816665e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16259765625,0.0,0.0,9.035472612595186e-05,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,9.514779230812564e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,7.027593528619036e-05,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611633300781,0.0,0.0,9.51478723436594e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,0.0004513403691817,287.0800170898437,294.1499938964844,282.5539855957031,281.6022644042969,283.1799621582031,282.0386962890625,286.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384217447338e-09,0.0009627398685552,-0.0030001860577613,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.744374513626098,-0.0,-6.319430667645065e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16259765625,0.0,0.0,9.035472612595186e-05,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,9.514779230812564e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,7.027593528619036e-05,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611633300781,0.0,0.0,9.51478723436594e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,0.0004513403691817,287.0800170898437,294.1499938964844,282.5539855957031,281.6022644042969,283.1799621582031,282.0386962890625,286.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384217447338e-09,0.0009627398685552,-0.0030001860577613,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.744374513626098,-0.0,-6.319430667645065e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,9.017308184411375e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593933105469,0.0,0.0,9.495651465840638e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16192626953125,0.0,0.0,7.013465074123815e-05,297.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575622558594,0.0,0.0,9.495658741798252e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15997314453125,0.0,0.0,0.0004504330281633,287.0762634277344,294.1499938964844,282.6185607910156,281.6585388183594,283.1698913574219,282.0548095703125,286.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049599732853e-09,0.0009608037071302,-0.0024070907384157,0.0,0.0,0.0,-0.005447881296277,60.0,-2.6938815116882324,-0.0,-6.294044396781828e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,9.017308184411375e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593933105469,0.0,0.0,9.495651465840638e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16192626953125,0.0,0.0,7.013465074123815e-05,297.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575622558594,0.0,0.0,9.495658741798252e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15997314453125,0.0,0.0,0.0004504330281633,287.0762634277344,294.1499938964844,282.6185607910156,281.6585388183594,283.1698913574219,282.0548095703125,286.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049599732853e-09,0.0009608037071302,-0.0024070907384157,0.0,0.0,0.0,-0.005447881296277,60.0,-2.6938815116882324,-0.0,-6.294044396781828e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,9.020559809869157e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557922363281,0.0,0.0,9.499075531493872e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,7.015994196990505e-05,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539611816406,0.0,0.0,9.499083535047248e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563415527344,0.0,0.0,0.0004505954566411,287.0725402832031,294.1499938964844,282.685546875,281.7167358398437,283.1611633300781,282.0705261230469,286.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611506829969,1.3215339933481112e-09,0.0009611493442207,-0.0025131786242127,0.0,0.0,0.0,-0.0054679485037922,60.0,-2.647167444229126,-0.0,-6.298581212149656e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,9.020559809869157e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557922363281,0.0,0.0,9.499075531493872e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,7.015994196990505e-05,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539611816406,0.0,0.0,9.499083535047248e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563415527344,0.0,0.0,0.0004505954566411,287.0725402832031,294.1499938964844,282.685546875,281.7167358398437,283.1611633300781,282.0705261230469,286.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611506829969,1.3215339933481112e-09,0.0009611493442207,-0.0025131786242127,0.0,0.0,0.0,-0.0054679485037922,60.0,-2.647167444229126,-0.0,-6.298581212149656e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.153564453125,0.0,0.0,9.025141480378808e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539611816406,0.0,0.0,9.503900218987836e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,7.019557961029932e-05,297.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15216064453125,0.0,0.0,9.503908222541212e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.154541015625,0.0,0.0,0.0004508243291638,287.0706787109375,294.1499938964844,282.7199401855469,281.7465209960937,283.15728759765625,282.0798645019531,286.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786024544160114e-09,0.0009616374736651,-0.0026627227198332,0.0,0.0,0.0,-0.0054962406866252,60.0,-2.624969959259033,-0.0,-6.304979649485176e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517639160156,0.0,0.0,9.025850158650428e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15216064453125,0.0,0.0,9.504646732239053e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,7.020109478617087e-05,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.150390625,0.0,0.0,9.504654735792428e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,0.0004508597194217,287.0688171386719,294.1499938964844,282.7548828125,281.7767639160156,283.1537475585937,282.09002685546875,286.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.3874190685214671e-09,0.000961713201832,-0.002685825806111,0.0,0.0,0.0,-0.0055006127804517,60.0,-2.6024441719055176,-0.0,-6.305968724973354e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
