time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115620,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,9.020869038067758e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485900878906,0.0,0.0,9.499401494394988e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510009765625,0.0,0.0,7.016235031187534e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14678955078125,0.0,0.0,9.499408770352602e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,0.0004506109107751,287.0650939941406,294.1499938964844,282.8265380859375,281.83856201171875,283.1476135253906,282.11004638671875,286.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611833957023,1.3253332875606816e-09,0.0009611820569261,-0.002523133996874,0.0,0.0,0.0,-0.0054698335006833,60.0,-2.5543854236602783,-0.0,-6.299007537791114e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,9.020869038067758e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485900878906,0.0,0.0,9.499401494394988e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510009765625,0.0,0.0,7.016235031187534e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14678955078125,0.0,0.0,9.499408770352602e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,0.0004506109107751,287.0650939941406,294.1499938964844,282.8265380859375,281.83856201171875,283.1476135253906,282.11004638671875,286.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611833957023,1.3253332875606816e-09,0.0009611820569261,-0.002523133996874,0.0,0.0,0.0,-0.0054698335006833,60.0,-2.5543854236602783,-0.0,-6.299007537791114e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14459228515625,0.0,0.0,9.007554035633802e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,9.485380724072456e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,7.005879160715267e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14324951171875,0.0,0.0,9.48538800003007e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455383300781,0.0,0.0,0.0004499458300415,287.0614318847656,294.1499938964844,282.90045166015625,281.9020690917969,283.1427917480469,282.12841796875,286.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597647585906,1.1594233351175376e-09,0.0009597635944373,-0.0020883756224066,0.0,0.0,0.0,-0.0053875856101512,60.0,-2.503246068954468,-0.0,-6.280423292537307e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14459228515625,0.0,0.0,9.007554035633802e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,9.485380724072456e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,7.005879160715267e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14324951171875,0.0,0.0,9.48538800003007e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455383300781,0.0,0.0,0.0004499458300415,287.0614318847656,294.1499938964844,282.90045166015625,281.9020690917969,283.1427917480469,282.12841796875,286.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597647585906,1.1594233351175376e-09,0.0009597635944373,-0.0020883756224066,0.0,0.0,0.0,-0.0053875856101512,60.0,-2.503246068954468,-0.0,-6.280423292537307e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14178466796875,0.0,0.0,9.004888124763966e-05,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421813964844,0.0,0.0,9.482573659624904e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14459228515625,0.0,0.0,7.003805512795225e-05,297.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,9.48258093558252e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427307128906,0.0,0.0,0.0004498126509133,287.0581970214844,294.1499938964844,282.9765930175781,281.9672546386719,283.1396484375,282.14190673828125,286.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006763729616068,8.42625025310184e-10,0.0006763720884919,-0.0015389018226414,0.0,0.0,0.0,-0.0038196698296815,60.0,-2.273636817932129,-0.0,-6.276703601315603e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14178466796875,0.0,0.0,9.004888124763966e-05,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421813964844,0.0,0.0,9.482573659624904e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14459228515625,0.0,0.0,7.003805512795225e-05,297.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,9.48258093558252e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427307128906,0.0,0.0,0.0004498126509133,287.0581970214844,294.1499938964844,282.9765930175781,281.9672546386719,283.1396484375,282.14190673828125,286.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006763729616068,8.42625025310184e-10,0.0006763720884919,-0.0015389018226414,0.0,0.0,0.0,-0.0038196698296815,60.0,-2.273636817932129,-0.0,-6.276703601315603e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,3.942157854908146e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418762207031,0.0,0.0,4.151278699282557e-05,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.144287109375,0.0,0.0,3.066124190809205e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14013671875,0.0,0.0,4.151281609665602e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,0.0001969188742805,287.0565185546875,294.1499938964844,283.0549011230469,282.03399658203125,283.1396179199219,282.1537475585937,286.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004277973785065,5.331353136739381e-10,0.0004277968546375,-0.0009738247026689,0.0,0.0,0.0,-0.002408480271697,60.0,-1.471992015838623,-0.0,-1.2029368612331837e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,3.942157854908146e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418762207031,0.0,0.0,4.151278699282557e-05,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.144287109375,0.0,0.0,3.066124190809205e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14013671875,0.0,0.0,4.151281609665602e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,0.0001969188742805,287.0565185546875,294.1499938964844,283.0549011230469,282.03399658203125,283.1396179199219,282.1537475585937,286.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004277973785065,5.331353136739381e-10,0.0004277968546375,-0.0009738247026689,0.0,0.0,0.0,-0.002408480271697,60.0,-1.471992015838623,-0.0,-1.2029368612331837e-08,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424865722656,0.0,0.0,1.2494805559981614e-05,297.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.142822265625,0.0,0.0,1.3157620742276777e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452941894531,0.0,0.0,9.718186447571496e-06,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410827636719,0.0,0.0,1.3157630746718496e-05,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,6.241411756491289e-05,287.05816650390625,294.1499938964844,283.0948486328125,282.0679626464844,283.1402893066406,282.1603698730469,286.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005021250690333,5.360960564360081e-10,0.0005021244869567,-0.0009072810062207,0.0,0.0,0.0,-0.002771948929876,60.0,-1.2088006734848022,-0.0,-1.20846410656128e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463928222656,0.0,0.0,3.28318310494069e-05,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466369628906,0.0,0.0,3.457347338553518e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,2.5535880922689103e-05,297.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448669433594,0.0,0.0,3.457349885138683e-05,297.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473693847656,0.0,0.0,0.000164001743542,287.0634765625,294.1499938964844,283.1353454589844,282.102294921875,283.1424560546875,282.16961669921875,286.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003498271398711,4.375462492323123e-10,0.0003498267033137,-0.0008004898554645,0.0,0.0,0.0,-0.0019704790320247,60.0,-1.0414786338806152,-0.0,-8.343820745437824e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1516418457031,0.0,0.0,3.219958671252243e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517333984375,0.0,0.0,3.390769052202813e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.154541015625,0.0,0.0,2.504413532733452e-05,297.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,3.390771598787978e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15264892578125,0.0,0.0,0.0001608435559319,287.0679931640625,294.1499938964844,283.21783447265625,282.1720275878906,283.1448059082031,282.1838073730469,286.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003481361200101,4.341740578173159e-10,0.0003481356834527,-0.0007933152955956,0.0,0.0,0.0,-0.001960182795301,60.0,-0.8567607998847961,-0.0,-8.025559772306678e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1516418457031,0.0,0.0,3.219958671252243e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517333984375,0.0,0.0,3.390769052202813e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.154541015625,0.0,0.0,2.504413532733452e-05,297.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,3.390771598787978e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15264892578125,0.0,0.0,0.0001608435559319,287.0679931640625,294.1499938964844,283.21783447265625,282.1720275878906,283.1448059082031,282.1838073730469,286.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003481361200101,4.341740578173159e-10,0.0003481356834527,-0.0007933152955956,0.0,0.0,0.0,-0.001960182795301,60.0,-0.8567607998847961,-0.0,-8.025559772306678e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593933105469,0.0,0.0,2.9362910936470143e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,3.0920535209588706e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,2.2837830329081044e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575012207031,0.0,0.0,3.092055703746155e-05,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,0.0001466737739974,287.0799560546875,294.1499938964844,283.3023986816406,282.2431640625,283.1462097167969,282.1971435546875,286.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128660609945,3.913169788205551e-10,0.0003128656826447,-0.0007159133674576,0.0,0.0,0.0,-0.0017622869927436,60.0,-0.8444653749465942,-0.0,-6.6737944059980245e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593933105469,0.0,0.0,2.9362910936470143e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,3.0920535209588706e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,2.2837830329081044e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575012207031,0.0,0.0,3.092055703746155e-05,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,0.0001466737739974,287.0799560546875,294.1499938964844,283.3023986816406,282.2431640625,283.1462097167969,282.1971435546875,286.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128660609945,3.913169788205551e-10,0.0003128656826447,-0.0007159133674576,0.0,0.0,0.0,-0.0017622869927436,60.0,-0.8444653749465942,-0.0,-6.6737944059980245e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,2.1163006749702618e-05,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632385253906,0.0,0.0,2.228564699180424e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,1.646012424316723e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.161376953125,0.0,0.0,2.228566336270888e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,0.0001057135596056,287.08428955078125,294.1499938964844,283.3889465332031,282.315673828125,283.148681640625,282.2113952636719,286.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324900851817,2.8904384441474917e-10,0.0002324897941434,-0.0005274114664644,0.0,0.0,0.0,-0.001308481907472,60.0,-0.6425522565841675,-0.0,-3.466803955021191e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,2.1163006749702618e-05,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632385253906,0.0,0.0,2.228564699180424e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,1.646012424316723e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.161376953125,0.0,0.0,2.228566336270888e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,0.0001057135596056,287.08428955078125,294.1499938964844,283.3889465332031,282.315673828125,283.148681640625,282.2113952636719,286.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324900851817,2.8904384441474917e-10,0.0002324897941434,-0.0005274114664644,0.0,0.0,0.0,-0.001308481907472,60.0,-0.6425522565841675,-0.0,-3.466803955021191e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,1.3298562407726422e-05,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20001220703125,0.0,0.0,1.40040156111354e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20440673828125,0.0,0.0,1.0343331268813928e-05,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.0,1.4004026525071822e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2023010253906,0.0,0.0,6.642904918408021e-05,287.14013671875,294.1499938964844,283.4774475097656,282.389404296875,283.15606689453125,282.2207946777344,286.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416987215634,1.7722938394637566e-10,0.0001416985469404,-0.0003242405364289,0.0,0.0,0.0,-0.0007981484523043,60.0,-0.7956515550613403,-0.0,-1.3689381850312543e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,1.3298562407726422e-05,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20001220703125,0.0,0.0,1.40040156111354e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20440673828125,0.0,0.0,1.0343331268813928e-05,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.0,1.4004026525071822e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2023010253906,0.0,0.0,6.642904918408021e-05,287.14013671875,294.1499938964844,283.4774475097656,282.389404296875,283.15606689453125,282.2207946777344,286.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416987215634,1.7722938394637566e-10,0.0001416985469404,-0.0003242405364289,0.0,0.0,0.0,-0.0007981484523043,60.0,-0.7956515550613403,-0.0,-1.3689381850312543e-09,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,1.00585048130597e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,1.059208170772763e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,7.823285159247462e-06,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.198486328125,0.0,0.0,1.0592089893179946e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029113769531,0.0,0.0,5.024429992772639e-05,287.1410217285156,294.1499938964844,283.5223999023437,282.4267578125,283.1565246582031,282.22369384765625,286.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001071761071216,1.34050090472293e-10,0.0001071759761543,-0.0002452439803164,0.0,0.0,0.0,-0.0006036921986378,60.0,-0.4756409227848053,-0.0,-7.831433834759594e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021484375,0.0,0.0,7.567418833787087e-06,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2009582519531,0.0,0.0,7.968849786266219e-06,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,5.885773134650663e-06,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,7.968856152729131e-06,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,3.780081169679761e-05,287.1415405273437,294.1499938964844,283.5678405761719,282.4643859863281,283.1567687988281,282.2255249023437,286.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.063290442805737e-05,1.0085128565595623e-10,8.063280256465077e-05,-0.0001845069346018,0.0,0.0,0.0,-0.0004541819216683,60.0,-0.3032993674278259,-0.0,-4.432716416147287e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024841308594,0.0,0.0,4.6334666876646224e-06,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,4.879259904555511e-06,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,3.603809091146104e-06,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991882324219,0.0,0.0,4.879263542534318e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,2.3145117665990256e-05,287.1420593261719,294.1499938964844,283.6600646972656,282.5404968261719,283.15704345703125,282.2274169921875,286.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.937059566145763e-05,6.175011890707793e-11,4.937053745379672e-05,-0.000112971632916,0.0,0.0,0.0,-0.0002780904178507,60.0,-0.1484139859676361,-0.0,-1.6618297016268708e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024841308594,0.0,0.0,4.6334666876646224e-06,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,4.879259904555511e-06,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,3.603809091146104e-06,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991882324219,0.0,0.0,4.879263542534318e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,2.3145117665990256e-05,287.1420593261719,294.1499938964844,283.6600646972656,282.5404968261719,283.15704345703125,282.2274169921875,286.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.937059566145763e-05,6.175011890707793e-11,4.937053745379672e-05,-0.000112971632916,0.0,0.0,0.0,-0.0002780904178507,60.0,-0.1484139859676361,-0.0,-1.6618297016268708e-10,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026672363281,0.0,0.0,3.240287242078921e-06,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2014465332031,0.0,0.0,3.4121758289984427e-06,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20587158203125,0.0,0.0,2.520224597901688e-06,297.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,3.4121783301088726e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,1.618590067664627e-05,287.142333984375,294.1499938964844,283.7541198730469,282.61767578125,283.1571655273437,282.228271484375,286.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.452590317465365e-05,4.318317578522191e-11,3.4525859518907964e-05,-7.900349010014907e-05,0.0,0.0,0.0,-0.0001944744872162,60.0,-0.0890227779746055,-0.0,-8.127209322195128e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026672363281,0.0,0.0,3.240287242078921e-06,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2014465332031,0.0,0.0,3.4121758289984427e-06,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20587158203125,0.0,0.0,2.520224597901688e-06,297.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,3.4121783301088726e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,1.618590067664627e-05,287.142333984375,294.1499938964844,283.7541198730469,282.61767578125,283.1571655273437,282.228271484375,286.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.452590317465365e-05,4.318317578522191e-11,3.4525859518907964e-05,-7.900349010014907e-05,0.0,0.0,0.0,-0.0001944744872162,60.0,-0.0890227779746055,-0.0,-8.127209322195128e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027282714844,0.0,0.0,2.1407690837804694e-06,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,2.254331093354267e-06,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,1.6650434417897486e-06,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,2.25433291234367e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,1.0693581316445488e-05,287.1424560546875,294.1499938964844,283.8499450683594,282.69586181640625,283.1572265625,282.22869873046875,286.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2810443624621257e-05,2.8530096687906514e-11,2.28104145207908e-05,-5.219564991421066e-05,0.0,0.0,0.0,-0.0001284846657654,60.0,-0.0581738464534282,-0.0,-3.547431792760847e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027282714844,0.0,0.0,2.1407690837804694e-06,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,2.254331093354267e-06,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,1.6650434417897486e-06,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,2.25433291234367e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,1.0693581316445488e-05,287.1424560546875,294.1499938964844,283.8499450683594,282.69586181640625,283.1572265625,282.22869873046875,286.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2810443624621257e-05,2.8530096687906514e-11,2.28104145207908e-05,-5.219564991421066e-05,0.0,0.0,0.0,-0.0001284846657654,60.0,-0.0581738464534282,-0.0,-3.547431792760847e-11,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,1.1116588893855806e-06,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,1.1706295026669975e-06,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,8.646240416965156e-07,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,1.1706302984748618e-06,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,5.552964466915e-06,287.1424865722656,294.1499938964844,283.947509765625,282.7749938964844,283.1572570800781,282.2288513183594,286.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1845112567243632e-05,1.4815192475592376e-11,1.1845098015328404e-05,-2.710433182073757e-05,0.0,0.0,0.0,-6.672009476460516e-05,60.0,-0.0340680889785289,-0.0,-9.565717142001606e-12,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,1.1116588893855806e-06,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,1.1706295026669975e-06,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,8.646240416965156e-07,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,1.1706302984748618e-06,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,5.552964466915e-06,287.1424865722656,294.1499938964844,283.947509765625,282.7749938964844,283.1572570800781,282.2288513183594,286.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1845112567243632e-05,1.4815192475592376e-11,1.1845098015328404e-05,-2.710433182073757e-05,0.0,0.0,0.0,-6.672009476460516e-05,60.0,-0.0340680889785289,-0.0,-9.565717142001606e-12,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,7.15474016033113e-07,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,7.534279689025425e-07,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,5.564800176216522e-07,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,7.534285373367311e-07,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,3.573939466150477e-06,287.1424865722656,294.1499938964844,283.9969177246094,282.8149108886719,283.1572570800781,282.2288818359375,286.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.623581495863618e-06,9.53514871226968e-12,7.62357194616925e-06,-1.744452674756758e-05,0.0,0.0,0.0,-4.294142127037048e-05,60.0,-0.0241137780249118,-0.0,-3.962434547144511e-12,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,4.190189599739824e-07,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,4.412468115333468e-07,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,3.259038123815117e-07,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,4.412471241721505e-07,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,2.093085868182243e-06,287.1424865722656,294.1499938964844,284.0467224121094,282.8550109863281,283.1572570800781,282.2288818359375,286.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.464762241696008e-06,5.58430428634904e-12,4.464756784727797e-06,-1.021641946863383e-05,0.0,0.0,0.0,-2.5148721761070192e-05,60.0,-0.0160350631922483,-0.0,-1.3590698661955505e-12,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,1.966401583786137e-07,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,2.070713946977776e-07,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,1.5294241961782973e-07,297.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,2.0707155101717944e-07,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,9.82258029580407e-07,287.1424865722656,294.1499938964844,284.1029968261719,282.9001770019531,283.1572570800781,282.2288818359375,286.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0952654722350417e-06,2.6206309258064438e-12,2.095262971124612e-06,-4.794448614120483e-06,0.0,0.0,0.0,-1.180202525574714e-05,60.0,-0.0093508446589112,-0.0,-2.993083482883546e-13,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,8.551586461180707e-08,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,9.005225365399384e-08,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,6.651237072219375e-08,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,9.00523247082674e-08,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,4.271693114787922e-07,287.1424865722656,294.1499938964844,284.1475524902344,282.93585205078125,283.1572570800781,282.2288818359375,286.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.112331440519484e-07,1.139701397492865e-12,9.112320071835712e-07,-2.085089590764256e-06,0.0,0.0,0.0,-5.132707883603871e-06,60.0,-0.0054576531983911,-0.0,-5.6606696868972974e-14,0.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.050000000745058,-2.488105499409698e-09,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.050000000745058,-2.620092809380025e-09,298.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.050000000745058,-1.935194005042717e-09,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.050000000745058,-2.62009480778147e-09,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.050000000745058,-1.2428597706559684e-08,287.1424865722656,291.1499938964844,284.25,283.0174255371094,283.1572570800781,282.2288818359375,286.6333923339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.6499099803345416e-08,-3.312437536718768e-14,-2.6499066052565468e-08,6.06433587790889e-08,0.0,0.0,0.0,1.492589944973588e-07,60.0,-0.0011529814219102,-0.0,-4.79194695489809e-17,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.050000000745058,-2.488105499409698e-09,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.050000000745058,-2.620092809380025e-09,298.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.050000000745058,-1.935194005042717e-09,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.050000000745058,-2.62009480778147e-09,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.050000000745058,-1.2428597706559684e-08,287.1424865722656,291.1499938964844,284.25,283.0174255371094,283.1572570800781,282.2288818359375,286.6333923339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.6499099803345416e-08,-3.312437536718768e-14,-2.6499066052565468e-08,6.06433587790889e-08,0.0,0.0,0.0,1.492589944973588e-07,60.0,-0.0011529814219102,-0.0,-4.79194695489809e-17,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.6340343356132507,0.050000000745058,0.0408410280942916,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340148925781,0.6340343356132507,0.050000000745058,0.0430075600743293,297.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.6340343356132507,0.050000000745058,0.0317652449011802,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83355712890625,0.6340343356132507,0.050000000745058,0.0430075675249099,297.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345031738281,0.6340343356132507,0.050000000745058,0.2040093690156936,286.7738037109375,291.1499938964844,284.3018493652344,283.05841064453125,292.5780639648437,294.55670166015625,286.73291015625,1.0,0.1097122505307197,0.0115061923861503,0.0115061923861503,1.0,1.0,-0.4351821541786194,8.608084272054839e-07,0.4351812899112701,-0.1325601041316986,0.0,0.0,0.0,10.184026718139648,60.0,869.0465087890625,-0.0,12.27915859222412,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10113525390625,0.6313314437866211,0.050000000745058,0.0452349483966827,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011047363281,0.6313314437866211,0.050000000745058,0.0476345755159854,297.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.6313314437866211,0.050000000745058,0.035182736814022,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011047363281,0.6313314437866211,0.050000000745058,0.0476345755159854,297.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10113525390625,0.6313314437866211,0.050000000745058,0.2259579300880432,287.15789794921875,291.1499938964844,284.35418701171875,283.0994873046875,293.8132019042969,297.700439453125,287.6259460449219,1.0,0.1210938990116119,0.0230123847723007,0.0230123847723007,1.0,1.0,-0.4819850027561188,3.5825639770337148e-06,0.4819813966751098,-0.1438841670751571,0.0,0.0,0.0,12.500797271728516,60.0,1791.5804443359375,-0.0,16.68094253540039,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.66424560546875,0.5709872245788574,0.050000000745058,0.0456806756556034,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66424560546875,0.5709872245788574,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66424560546875,0.5709872245788574,0.050000000745058,0.0355294123291969,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.66424560546875,0.5709872245788574,0.050000000745058,0.0481039509177207,297.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.66424560546875,0.5709872245788574,0.050000000745058,0.2281844317913055,288.7279663085937,291.1499938964844,284.4602355957031,283.1817932128906,293.8248596191406,297.8037109375,289.01641845703125,1.0,0.1406054496765136,0.0460247695446014,0.0460247695446014,1.0,1.0,-0.4867365062236786,3.794784061028622e-05,0.486698567867279,-0.1449960470199585,0.0,0.0,0.0,20.01255798339844,60.0,1752.01953125,-0.0,23.19182205200196,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.66424560546875,0.5709872245788574,0.050000000745058,0.0456806756556034,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66424560546875,0.5709872245788574,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66424560546875,0.5709872245788574,0.050000000745058,0.0355294123291969,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.66424560546875,0.5709872245788574,0.050000000745058,0.0481039509177207,297.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.66424560546875,0.5709872245788574,0.050000000745058,0.2281844317913055,288.7279663085937,291.1499938964844,284.4602355957031,283.1817932128906,293.8248596191406,297.8037109375,289.01641845703125,1.0,0.1406054496765136,0.0460247695446014,0.0460247695446014,1.0,1.0,-0.4867365062236786,3.794784061028622e-05,0.486698567867279,-0.1449960470199585,0.0,0.0,0.0,20.01255798339844,60.0,1752.01953125,-0.0,23.19182205200196,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
