time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117900,297.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.5492411851882935,0.050000000745058,0.0458179302513599,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.5492411851882935,0.050000000745058,0.0356361679732799,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.5492411851882935,0.050000000745058,0.2288700491189956,289.2655639648437,291.1499938964844,284.513916015625,283.2229919433594,293.8241882324219,297.7767944335937,289.514404296875,1.0,0.1490139067173004,0.0575309619307518,0.0575309619307518,1.0,1.0,-0.4881990551948547,0.0001072825616574,0.4880917966365814,-0.1452865898609161,0.0,0.0,0.0,23.679914474487305,60.0,1590.3380126953125,-0.0,26.346370697021484,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.532439112663269,0.050000000745058,0.0459493920207023,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.532439112663269,0.050000000745058,0.0483869202435016,297.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.532439112663269,0.050000000745058,0.0357384160161018,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.532439112663269,0.050000000745058,0.0483869202435016,297.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.532439112663269,0.050000000745058,0.2295267283916473,289.74285888671875,291.1499938964844,284.5679931640625,283.26416015625,293.8246154785156,297.7553100585937,289.97003173828125,1.0,0.1565811783075332,0.2460247725248336,0.2460247725248336,0.9973307251930236,1.0,-0.4896000921726227,0.0325781665742397,0.4570219218730926,-0.1133094877004623,0.0,0.0,0.0,27.19934463500977,60.0,1433.250244140625,-0.0,29.38006591796875,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.509536862373352,0.050000000745058,0.0461895167827606,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.509536862373352,0.050000000745058,0.0486397817730903,297.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.509536862373352,0.050000000745058,0.0359251797199249,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.509536862373352,0.050000000745058,0.0486397817730903,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.509536862373352,0.050000000745058,0.2307261973619461,290.581787109375,291.1499938964844,284.67730712890625,283.34649658203125,293.1094970703125,297.7264709472656,290.7640686035156,1.0,0.1694025099277496,0.623012363910675,0.623012363910675,0.9919922351837158,1.0,-0.4921589195728302,0.1862989217042923,0.3058600127696991,0.0391160100698471,0.0,0.0,0.0,33.64044952392578,60.0,1062.3427734375,-0.0,34.946754455566406,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.509536862373352,0.050000000745058,0.0461895167827606,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.509536862373352,0.050000000745058,0.0486397817730903,297.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.509536862373352,0.050000000745058,0.0359251797199249,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.509536862373352,0.050000000745058,0.0486397817730903,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434265136719,0.509536862373352,0.050000000745058,0.2307261973619461,290.581787109375,291.1499938964844,284.67730712890625,283.34649658203125,293.1094970703125,297.7264709472656,290.7640686035156,1.0,0.1694025099277496,0.623012363910675,0.623012363910675,0.9919922351837158,1.0,-0.4921589195728302,0.1862989217042923,0.3058600127696991,0.0391160100698471,0.0,0.0,0.0,33.64044952392578,60.0,1062.3427734375,-0.0,34.946754455566406,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.4954354763031006,0.050000000745058,0.046393483877182,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.4954354763031006,0.050000000745058,0.048854574561119,297.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.4954354763031006,0.050000000745058,0.0360838212072849,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.4954354763031006,0.050000000745058,0.048854574561119,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.4954354763031006,0.050000000745058,0.2317450642585754,291.02032470703125,291.1499938964844,284.7879943847656,283.4286499023437,292.08270263671875,297.71099853515625,291.07489013671875,1.0,0.1795579940080642,1.0,1.0,0.9866536855697632,1.0,-0.4943322539329529,0.2159461230039596,0.278386116027832,0.068113587796688,0.0,0.0,0.0,39.0986328125,60.0,455.5446166992188,-0.0,39.74150848388672,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.4954354763031006,0.050000000745058,0.046393483877182,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.4954354763031006,0.050000000745058,0.048854574561119,297.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.4954354763031006,0.050000000745058,0.0360838212072849,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.4954354763031006,0.050000000745058,0.048854574561119,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.4954354763031006,0.050000000745058,0.2317450642585754,291.02032470703125,291.1499938964844,284.7879943847656,283.4286499023437,292.08270263671875,297.71099853515625,291.07489013671875,1.0,0.1795579940080642,1.0,1.0,0.9866536855697632,1.0,-0.4943322539329529,0.2159461230039596,0.278386116027832,0.068113587796688,0.0,0.0,0.0,39.0986328125,60.0,455.5446166992188,-0.0,39.74150848388672,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4857653379440307,0.050000000745058,0.0465621687471866,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4857653379440307,0.050000000745058,0.0490322038531303,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2555847167969,290.6499938964844,284.8999328613281,283.510498046875,292.1044311523437,297.7022705078125,291.3167724609375,1.0,0.1875164210796356,1.0,1.0,0.987391471862793,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689374804496,0.0,0.0,0.0,43.609371185302734,48.0,307.7260437011719,-0.0,43.74238204956055,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4857653379440307,0.050000000745058,0.0465621687471866,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4857653379440307,0.050000000745058,0.0490322038531303,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2555847167969,290.6499938964844,284.8999328613281,283.510498046875,292.1044311523437,297.7022705078125,291.3167724609375,1.0,0.1875164210796356,1.0,1.0,0.987391471862793,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689374804496,0.0,0.0,0.0,43.609371185302734,48.0,307.7260437011719,-0.0,43.74238204956055,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47344970703125,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.47344970703125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47344970703125,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47344970703125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47344970703125,0.4834817945957184,0.050000000745058,0.2327979356050491,291.4836730957031,290.1499938964844,285.012939453125,283.5918884277344,292.1518859863281,297.6981506347656,291.53326416015625,1.0,0.1889604032039642,1.0,1.0,0.9881292581558228,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73508834838867,36.0,238.10205078125,-0.0,44.74525451660156,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47344970703125,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.47344970703125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47344970703125,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47344970703125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47344970703125,0.4834817945957184,0.050000000745058,0.2327979356050491,291.4836730957031,290.1499938964844,285.012939453125,283.5918884277344,292.1518859863281,297.6981506347656,291.53326416015625,1.0,0.1889604032039642,1.0,1.0,0.9881292581558228,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73508834838867,36.0,238.10205078125,-0.0,44.74525451660156,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5700988769531,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5700988769531,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5700988769531,0.4846983551979065,0.050000000745058,0.036230269819498,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5700988769531,0.4846983551979065,0.050000000745058,0.0490528531372547,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5700988769531,0.4846983551979065,0.050000000745058,0.2326856106519699,291.5791320800781,290.1499938964844,285.0697937011719,283.63238525390625,292.1763916015625,297.6973876953125,291.6228942871094,1.0,0.1877653747797012,1.0,1.0,0.9884981513023376,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945153236389,0.0,0.0,0.0,44.13381576538086,36.0,211.7717742919922,-0.0,44.209381103515625,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554870605469,0.4872000515460968,0.050000000745058,0.0465360134840011,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554870605469,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554870605469,0.4872000515460968,0.050000000745058,0.0361946783959865,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554870605469,0.4872000515460968,0.050000000745058,0.0490046665072441,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554870605469,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6634826660156,289.6499938964844,285.1268615722656,283.6727294921875,292.2006530761719,297.6972961425781,291.7022705078125,1.0,0.1854863613843917,1.0,1.0,0.9866390824317932,1.0,-0.4958515465259552,0.2167264074087143,0.2791251242160797,0.0685316920280456,0.0,0.0,0.0,42.91013717651367,25.0,189.54473876953125,-0.0,43.12034606933594,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7509155273437,0.4919118285179138,0.050000000745058,0.0464526154100894,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7509155273437,0.4919118285179138,0.050000000745058,0.0489168427884578,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7509155273437,0.4919118285179138,0.050000000745058,0.0361298136413097,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7509155273437,0.4919118285179138,0.050000000745058,0.0489168427884578,297.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7509155273437,0.4919118285179138,0.050000000745058,0.2320404350757599,291.7577819824219,289.6499938964844,285.2001953125,283.7240905761719,292.2318420410156,297.6979064941406,291.7913513183594,1.0,0.1813849359750747,1.0,1.0,0.9842593669891356,1.0,-0.4949629306793213,0.2163838148117065,0.2785791158676147,0.0684057846665382,0.0,0.0,0.0,40.67999267578125,25.0,166.0352783203125,-0.0,41.14091110229492,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4953311383724212,0.050000000745058,0.0463951900601387,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4953311383724212,0.050000000745058,0.0488563701510429,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4953311383724212,0.050000000745058,0.0360851474106311,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4953311383724212,0.050000000745058,0.0488563701510429,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7988586425781,0.4953311383724212,0.050000000745058,0.2317535728216171,291.8052062988281,289.1499938964844,285.2415466308594,283.7528381347656,292.24957275390625,297.69854736328125,291.8363342285156,1.0,0.178522303700447,1.0,1.0,0.9829208254814148,1.0,-0.4943510890007019,0.2161435335874557,0.2782075405120849,0.0683147460222244,0.0,0.0,0.0,39.14436340332031,25.0,154.90756225585938,-0.0,39.78190994262695,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9148864746094,0.5026422142982483,0.050000000745058,0.0462827198207378,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9148864746094,0.5026422142982483,0.050000000745058,0.0487379319965839,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9148864746094,0.5026422142982483,0.050000000745058,0.0359976701438427,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9148864746094,0.5026422142982483,0.050000000745058,0.0487379319965839,297.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9148864746094,0.5026422142982483,0.050000000745058,0.2311917692422866,291.9201354980469,288.6499938964844,285.3568725585937,283.8321228027344,292.29949951171875,297.701171875,291.9459228515625,1.0,0.1731360107660293,1.0,1.0,0.9792025685310364,1.0,-0.4931524693965912,0.2156916260719299,0.2774608433246612,0.0681527182459831,0.0,0.0,0.0,36.136837005615234,25.0,130.5711212158203,-0.0,37.1297492980957,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9148864746094,0.5026422142982483,0.050000000745058,0.0462827198207378,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9148864746094,0.5026422142982483,0.050000000745058,0.0487379319965839,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9148864746094,0.5026422142982483,0.050000000745058,0.0359976701438427,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9148864746094,0.5026422142982483,0.050000000745058,0.0487379319965839,297.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9148864746094,0.5026422142982483,0.050000000745058,0.2311917692422866,291.9201354980469,288.6499938964844,285.3568725585937,283.8321228027344,292.29949951171875,297.701171875,291.9459228515625,1.0,0.1731360107660293,1.0,1.0,0.9792025685310364,1.0,-0.4931524693965912,0.2156916260719299,0.2774608433246612,0.0681527182459831,0.0,0.0,0.0,36.136837005615234,25.0,130.5711212158203,-0.0,37.1297492980957,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0111083984375,0.5088860988616943,0.050000000745058,0.0461978092789649,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0111083984375,0.5088860988616943,0.050000000745058,0.0486485175788402,297.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0111083984375,0.5088860988616943,0.050000000745058,0.0359316281974315,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0111083984375,0.5088860988616943,0.050000000745058,0.0486485175788402,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0111083984375,0.5088860988616943,0.050000000745058,0.230767622590065,292.0154113769531,288.1499938964844,285.4726257324219,283.9104309082031,292.3258972167969,297.7045288085937,292.03643798828125,1.0,0.168833702802658,1.0,1.0,0.9182712435722352,1.0,-0.4922476708889007,0.2164992988109588,0.2757483720779419,0.0691753402352333,0.0,0.0,0.0,33.86640930175781,25.0,108.62610626220705,-0.0,35.13605117797852,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0111083984375,0.5088860988616943,0.050000000745058,0.0461978092789649,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0111083984375,0.5088860988616943,0.050000000745058,0.0486485175788402,297.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0111083984375,0.5088860988616943,0.050000000745058,0.0359316281974315,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0111083984375,0.5088860988616943,0.050000000745058,0.0486485175788402,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0111083984375,0.5088860988616943,0.050000000745058,0.230767622590065,292.0154113769531,288.1499938964844,285.4726257324219,283.9104309082031,292.3258972167969,297.7045288085937,292.03643798828125,1.0,0.168833702802658,1.0,1.0,0.9182712435722352,1.0,-0.4922476708889007,0.2164992988109588,0.2757483720779419,0.0691753402352333,0.0,0.0,0.0,33.86640930175781,25.0,108.62610626220705,-0.0,35.13605117797852,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.087646484375,0.5143147110939026,0.050000000745058,0.0461315028369426,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.087646484375,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.087646484375,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.087646484375,0.5143147110939026,0.050000000745058,0.0485786907374858,297.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.087646484375,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0910339355469,287.6499938964844,285.5886535644531,283.9876708984375,292.332763671875,297.7082824707031,292.1073608398437,1.0,0.1653897613286972,1.0,1.0,0.8573399186134338,1.0,-0.4915410876274109,0.2181598991155624,0.2733812034130096,0.0709995403885841,0.0,0.0,0.0,32.09354782104492,25.0,86.12751770019531,-0.0,33.58437728881836,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.087646484375,0.5143147110939026,0.050000000745058,0.0461315028369426,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.087646484375,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.087646484375,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.087646484375,0.5143147110939026,0.050000000745058,0.0485786907374858,297.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.087646484375,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0910339355469,287.6499938964844,285.5886535644531,283.9876708984375,292.332763671875,297.7082824707031,292.1073608398437,1.0,0.1653897613286972,1.0,1.0,0.8573399186134338,1.0,-0.4915410876274109,0.2181598991155624,0.2733812034130096,0.0709995403885841,0.0,0.0,0.0,32.09354782104492,25.0,86.12751770019531,-0.0,33.58437728881836,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263427734375,0.7555806040763855,0.1513539254665374,0.1233124434947967,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197814941406,0.5324670076370239,0.050000000745058,0.048386413604021,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197814941406,0.5324738621711731,0.1419063061475753,0.0357391685247421,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197814941406,0.5324670076370239,0.050000000745058,0.048386413604021,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197814941406,0.5324670076370239,0.050000000745058,0.2295243144035339,292.1240539550781,287.6499938964844,285.6467590332031,284.0258483886719,292.345947265625,297.7106628417969,292.1404724121094,1.0,0.1651698499917984,1.0,1.0,0.8268741965293884,1.0,-0.582419216632843,0.2589632272720337,0.3234559595584869,0.090905874967575,0.0,0.0,0.0,27.93061828613281,25.0,82.53938293457031,-0.0,38.89703750610352,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1655578613281,0.8081967234611511,0.1508917063474655,0.136028304696083,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571960449219,0.5543168783187866,0.050000000745058,0.0482112281024456,297.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.164794921875,0.7772735357284546,0.1437540352344513,0.0943928807973861,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571960449219,0.5543168783187866,0.050000000745058,0.0482112281024456,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571960449219,0.5543168783187866,0.050000000745058,0.2286933064460754,292.16326904296875,287.1499938964844,285.7048645019531,284.0636901855469,292.28326416015625,297.7129211425781,292.1767272949219,1.0,0.1659073531627655,1.0,1.0,0.7436135411262512,1.0,-0.6666619181632996,0.3029068112373352,0.3637551367282867,0.1184113249182701,0.0,0.0,0.0,24.22938346862793,25.0,71.19465637207031,-0.0,44.30698013305664,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1439514160156,0.8136760592460632,0.1531105637550354,0.1376605182886123,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554870605469,0.5562630295753479,0.050000000745058,0.048197578638792,297.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14434814453125,0.7990894317626953,0.1446731388568878,0.1014530584216117,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554870605469,0.5562630295753479,0.050000000745058,0.048197578638792,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554870605469,0.5562630295753479,0.050000000745058,0.2286285609006881,292.1475830078125,286.6499938964844,285.821044921875,284.1383361816406,291.5581970214844,297.7145080566406,292.11785888671875,1.0,0.16645248234272,1.0,1.0,0.5770921111106873,1.0,-0.6769938468933105,0.3568220734596252,0.3201717734336853,0.1703981012105941,0.0,0.0,0.0,23.98893928527832,25.0,-143.18115234375,-0.0,45.26066589355469,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1439514160156,0.8136760592460632,0.1531105637550354,0.1376605182886123,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554870605469,0.5562630295753479,0.050000000745058,0.048197578638792,297.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14434814453125,0.7990894317626953,0.1446731388568878,0.1014530584216117,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554870605469,0.5562630295753479,0.050000000745058,0.048197578638792,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554870605469,0.5562630295753479,0.050000000745058,0.2286285609006881,292.1475830078125,286.6499938964844,285.821044921875,284.1383361816406,291.5581970214844,297.7145080566406,292.11785888671875,1.0,0.16645248234272,1.0,1.0,0.5770921111106873,1.0,-0.6769938468933105,0.3568220734596252,0.3201717734336853,0.1703981012105941,0.0,0.0,0.0,23.98893928527832,25.0,-143.18115234375,-0.0,45.26066589355469,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6222839355469,0.8709311485290527,0.1615342646837234,0.0866123363375663,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.7048459053039551,0.050000000745058,0.0476266741752624,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217041015625,0.8709311485290527,0.1502266377210617,0.0673651471734047,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.7048459053039551,0.050000000745058,0.0476266741752624,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.60675048828125,0.9383373260498048,0.1355924904346466,0.5321969389915466,291.5966796875,286.1499938964844,285.9370422363281,284.2115478515625,289.6444702148437,297.6781311035156,291.46539306640625,1.0,0.1734821945428848,1.0,1.0,0.4105706810951233,1.0,-0.9380923509597778,0.6533293724060059,0.2847630083560943,0.4178301990032196,0.0,0.0,0.0,12.256202697753906,45.0,-916.8570556640624,-0.0,66.48480987548828,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6222839355469,0.8709311485290527,0.1615342646837234,0.0866123363375663,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.7048459053039551,0.050000000745058,0.0476266741752624,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6217041015625,0.8709311485290527,0.1502266377210617,0.0673651471734047,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6875,0.7048459053039551,0.050000000745058,0.0476266741752624,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.60675048828125,0.9383373260498048,0.1355924904346466,0.5321969389915466,291.5966796875,286.1499938964844,285.9370422363281,284.2115478515625,289.6444702148437,297.6781311035156,291.46539306640625,1.0,0.1734821945428848,1.0,1.0,0.4105706810951233,1.0,-0.9380923509597778,0.6533293724060059,0.2847630083560943,0.4178301990032196,0.0,0.0,0.0,12.256202697753906,45.0,-916.8570556640624,-0.0,66.48480987548828,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7787475585937,0.8734018802642822,0.1674886792898178,0.088152214884758,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88507080078125,0.7025759220123291,0.050000000745058,0.0476300828158855,297.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7787475585937,0.8734018802642822,0.1543507277965545,0.0685628354549408,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88507080078125,0.7025759220123291,0.050000000745058,0.0476300828158855,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518005371094,0.96327543258667,0.1348545253276825,0.5770887136459351,290.7392578125,286.1499938964844,286.01824951171875,284.2619934082031,288.0685119628906,297.6244201660156,290.5611267089844,1.0,0.1833540499210357,1.0,1.0,0.2953107357025146,1.0,-0.994917631149292,0.8286162614822388,0.1663013994693756,0.5817192792892456,0.0,0.0,0.0,13.041190147399902,45.0,-1524.4857177734375,-0.0,78.14737701416016,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.341064453125,0.8737344145774841,0.1692282855510711,0.0883607193827629,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4585876464844,0.702271044254303,0.050000000745058,0.0476304031908512,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.341064453125,0.8737344145774841,0.1555733382701873,0.0687250047922134,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4585876464844,0.702271044254303,0.050000000745058,0.0476304031908512,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3075256347656,0.9775806665420532,0.1340183764696121,0.6047433018684387,290.2957763671875,286.1499938964844,286.0527038574219,284.2831726074219,287.5428466796875,297.6102905273437,290.11358642578125,1.0,0.1888887733221054,1.0,1.0,0.2463424056768417,1.0,-1.0286136865615845,0.9036435484886168,0.1249702051281929,0.6501442790031433,0.0,0.0,0.0,13.477819442749023,65.0,-1710.5396728515625,-0.0,85.5720443725586,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.9737719893455504,0.1665778160095214,0.1520655453205108,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.98992919921875,0.6464152336120605,0.050000000745058,0.0477551817893981,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8299560546875,0.9426714181900024,0.1520164757966995,0.1078041791915893,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98992919921875,0.6464152336120605,0.050000000745058,0.0477551817893981,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8434753417969,0.8888282775878906,0.1299448013305664,0.59039306640625,288.82305908203125,286.1499938964844,286.1679077148437,284.3530578613281,286.245361328125,297.60552978515625,288.6635131835937,1.0,0.2118968963623047,1.0,1.0,0.0821141377091407,1.0,-1.138152241706848,1.1335238218307495,0.0046284976415336,0.8595834970474243,0.0,0.0,0.0,18.145652770996094,68.0,-1924.7064208984373,-0.0,118.88677215576172,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.9737719893455504,0.1665778160095214,0.1520655453205108,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.98992919921875,0.6464152336120605,0.050000000745058,0.0477551817893981,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8299560546875,0.9426714181900024,0.1520164757966995,0.1078041791915893,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98992919921875,0.6464152336120605,0.050000000745058,0.0477551817893981,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8434753417969,0.8888282775878906,0.1299448013305664,0.59039306640625,288.82305908203125,286.1499938964844,286.1679077148437,284.3530578613281,286.245361328125,297.60552978515625,288.6635131835937,1.0,0.2118968963623047,1.0,1.0,0.0821141377091407,1.0,-1.138152241706848,1.1335238218307495,0.0046284976415336,0.8595834970474243,0.0,0.0,0.0,18.145652770996094,68.0,-1924.7064208984373,-0.0,118.88677215576172,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1808166503906,0.8555419445037842,0.160878911614418,0.1477361917495727,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153991699219,0.5761287212371826,0.050000000745058,0.0480708740651607,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.18560791015625,0.8328323364257812,0.1485720127820968,0.105586439371109,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153991699219,0.5761287212371826,0.050000000745058,0.0480708740651607,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.195556640625,0.7920470237731934,0.1274325549602508,0.5813440680503845,288.18017578125,286.1499938964844,286.2252502441406,284.3873596191406,286.2196960449219,297.53680419921875,288.07421875,1.0,0.2210061401128769,1.0,1.0,0.0,1.0,-1.117090344429016,1.1170881986618042,2.1239707166387234e-06,0.8468934297561646,0.0,0.0,0.0,25.84657859802246,68.0,-1687.9141845703125,-0.0,128.62123107910156,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904357910156,0.800836980342865,0.1567103564739227,0.1436098515987396,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87225341796875,0.5366180539131165,0.050000000745058,0.0483465865254402,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.7804040908813477,0.1457144767045974,0.1035825759172439,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87225341796875,0.5366180539131165,0.050000000745058,0.0483465865254402,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.742347240447998,0.1249594390392303,0.5713973641395569,287.78961181640625,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.47314453125,287.7191467285156,1.0,0.2289944291114807,1.0,1.0,0.0,1.0,-1.0984536409378052,1.0984525680541992,1.0752833077276591e-06,0.8318259119987488,0.0,0.0,0.0,32.57315444946289,56.0,-1325.367919921875,-0.0,136.4611053466797,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.476318359375,0.775284469127655,0.1535129398107528,0.1402225643396377,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5232849121094,0.600823700428009,0.108920894563198,0.0687201768159866,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4782409667969,0.7574034333229065,0.1432265937328338,0.1016889885067939,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5335693359375,0.5220706462860107,0.050000000745058,0.0484868101775646,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48297119140625,0.7217170596122742,0.1224502995610237,0.5600672364234924,287.47515869140625,286.1499938964844,286.3475036621094,284.45916748046875,286.3417053222656,297.4247436523437,287.4208068847656,1.0,0.2346217036247253,1.0,1.0,0.0,1.0,-1.1030665636062622,1.1030654907226562,1.0820815532497363e-06,0.8346971869468689,0.0,0.0,0.0,36.16916275024414,56.0,-991.58056640625,-0.0,144.43051147460938,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779846191406,0.7710686922073364,0.1519063115119934,0.1384515762329101,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899780273437,0.6803667545318604,0.1056905686855316,0.0998939350247383,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796325683594,0.7538160085678101,0.1418127417564392,0.1005597412586212,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271484375,0.5213940143585205,0.050000000745058,0.048493918031454,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2838439941406,0.7177460193634033,0.1208183616399765,0.5522705912590027,287.27606201171875,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.3878479003906,287.2320556640625,1.0,0.2379428744316101,1.0,1.0,0.0,1.0,-1.1277148723602295,1.1277137994766235,1.1229691381231532e-06,0.8553304672241211,0.0,0.0,0.0,36.700828552246094,44.0,-803.3973388671875,-0.0,152.20489501953125,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
