time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119940,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98541259765625,0.7499130964279175,0.1497883200645446,0.1361828446388244,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.6546030640602112,0.0980271250009536,0.0956967324018478,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862365722656,0.7337684631347656,0.1395195424556732,0.0988192483782768,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.5085779428482056,0.050000000745058,0.04864963889122,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.988525390625,0.6946545243263245,0.117654912173748,0.5377074480056763,286.9844970703125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3306579589844,286.9621276855469,1.0,0.2395894974470138,1.0,1.0,0.0,1.0,-1.1005780696868896,1.1005769968032837,1.0786759503389476e-06,0.8335010409355164,0.0,0.0,0.0,40.27427673339844,32.0,-444.6187438964844,-0.0,151.43862915039062,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98541259765625,0.7499130964279175,0.1497883200645446,0.1361828446388244,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.6546030640602112,0.0980271250009536,0.0956967324018478,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862365722656,0.7337684631347656,0.1395195424556732,0.0988192483782768,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.5085779428482056,0.050000000745058,0.04864963889122,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.988525390625,0.6946545243263245,0.117654912173748,0.5377074480056763,286.9844970703125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3306579589844,286.9621276855469,1.0,0.2395894974470138,1.0,1.0,0.0,1.0,-1.1005780696868896,1.1005769968032837,1.0786759503389476e-06,0.8335010409355164,0.0,0.0,0.0,40.27427673339844,32.0,-444.6187438964844,-0.0,151.43862915039062,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414306640625,0.7505910396575928,0.1493850648403167,0.1354591995477676,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445739746094,0.6448187232017517,0.0934914201498031,0.0907010734081268,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8418273925781,0.7333598732948303,0.138408675789833,0.097840666770935,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529663085937,0.5100530982017517,0.050000000745058,0.0486300140619277,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84295654296875,0.6915701627731323,0.115461990237236,0.5267201662063599,286.841064453125,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.29473876953125,286.8308410644531,1.0,0.2357800453901291,1.0,1.0,0.0,1.0,-1.0793237686157229,1.0793226957321167,1.0447093927723472e-06,0.8162824511528015,0.0,0.0,0.0,39.49085998535156,25.0,-219.4236297607422,-0.0,144.22508239746094,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414306640625,0.7505910396575928,0.1493850648403167,0.1354591995477676,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445739746094,0.6448187232017517,0.0934914201498031,0.0907010734081268,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8418273925781,0.7333598732948303,0.138408675789833,0.097840666770935,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529663085937,0.5100530982017517,0.050000000745058,0.0486300140619277,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84295654296875,0.6915701627731323,0.115461990237236,0.5267201662063599,286.841064453125,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.29473876953125,286.8308410644531,1.0,0.2357800453901291,1.0,1.0,0.0,1.0,-1.0793237686157229,1.0793226957321167,1.0447093927723472e-06,0.8162824511528015,0.0,0.0,0.0,39.49085998535156,25.0,-219.4236297607422,-0.0,144.22508239746094,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.762511134147644,0.1500747054815292,0.1357592046260833,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.647701621055603,0.0909708514809608,0.0878016203641891,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.7429538369178772,0.1380953937768936,0.0974182933568954,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911376953125,0.5187082290649414,0.050000000745058,0.0485240779817104,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.788330078125,0.6993405818939209,0.1140433922410011,0.5190336108207703,286.787841796875,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2772827148437,286.7857360839844,1.0,0.2300497144460678,1.0,1.0,0.0,1.0,-1.0663410425186155,1.0663399696350098,1.024301809593453e-06,0.8057524561882019,0.0,0.0,0.0,36.6360969543457,25.0,-79.7997055053711,-0.0,135.6181640625,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.762511134147644,0.1500747054815292,0.1357592046260833,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.647701621055603,0.0909708514809608,0.0878016203641891,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.7429538369178772,0.1380953937768936,0.0974182933568954,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911376953125,0.5187082290649414,0.050000000745058,0.0485240779817104,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.788330078125,0.6993405818939209,0.1140433922410011,0.5190336108207703,286.787841796875,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2772827148437,286.7857360839844,1.0,0.2300497144460678,1.0,1.0,0.0,1.0,-1.0663410425186155,1.0663399696350098,1.024301809593453e-06,0.8057524561882019,0.0,0.0,0.0,36.6360969543457,25.0,-79.7997055053711,-0.0,135.6181640625,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.7693790793418884,0.1507038027048111,0.1361965239048004,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846374511719,0.6504894495010376,0.0901768282055854,0.0868682265281677,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.7484329342842102,0.1381493508815765,0.0973729863762855,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.784912109375,0.5233529806137085,0.050000000745058,0.0484733581542968,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.7039111256599426,0.1135618388652801,0.5163080096244812,286.7846984863281,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2730712890625,286.7855529785156,1.0,0.2277081906795501,1.0,1.0,0.0,1.0,-1.0623576641082764,1.06235671043396,1.0180892786593176e-06,0.8025164008140564,0.0,0.0,0.0,35.29922866821289,25.0,-31.29116439819336,-0.0,132.1819610595703,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79315185546875,0.7762857675552368,0.1514769345521927,0.1367826759815216,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79229736328125,0.6535656452178955,0.0895924642682075,0.0861715301871299,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79302978515625,0.7538865208625793,0.1383080333471298,0.0974137559533119,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909545898437,0.5278204679489136,0.050000000745058,0.0484279841184616,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.792724609375,0.7084037661552429,0.1132010295987129,0.5142024755477905,286.7931823730469,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2709655761719,286.7964172363281,1.0,0.2256332337856292,1.0,1.0,0.0,1.0,-1.0596914291381836,1.0596903562545776,1.0139438018086366e-06,0.800349235534668,0.0,0.0,0.0,34.11516189575195,25.0,6.924609184265137,-0.0,129.3738250732422,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358764648437,0.7904983162879944,0.1533650606870651,0.1382996886968612,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83380126953125,0.6605939865112305,0.0888596475124359,0.0852652937173843,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.7650806903839111,0.1388627141714096,0.0976875275373458,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8301696777344,0.5365790128707886,0.050000000745058,0.0483472235500812,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348388671875,0.7171335816383362,0.1127631887793541,0.5114384293556213,286.8359375,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.271240234375,286.84259033203125,1.0,0.2222159057855606,1.0,1.0,0.0,1.0,-1.0573371648788452,1.0573362112045288,1.0102880878548604e-06,0.7984292507171631,0.0,0.0,0.0,32.03917694091797,25.0,60.76710510253906,-0.0,125.05178833007812,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358764648437,0.7904983162879944,0.1533650606870651,0.1382996886968612,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83380126953125,0.6605939865112305,0.0888596475124359,0.0852652937173843,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.7650806903839111,0.1388627141714096,0.0976875275373458,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8301696777344,0.5365790128707886,0.050000000745058,0.0483472235500812,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348388671875,0.7171335816383362,0.1127631887793541,0.5114384293556213,286.8359375,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.271240234375,286.84259033203125,1.0,0.2222159057855606,1.0,1.0,0.0,1.0,-1.0573371648788452,1.0573362112045288,1.0102880878548604e-06,0.7984292507171631,0.0,0.0,0.0,32.03917694091797,25.0,60.76710510253906,-0.0,125.05178833007812,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.80472332239151,0.1556125432252884,0.1401760876178741,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.6681691408157349,0.0885109975934028,0.0847877338528633,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.7762856483459473,0.1396455466747284,0.0981478244066238,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.5448741316795349,0.050000000745058,0.0482789762318134,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.7252857685089111,0.1126071885228157,0.5101261734962463,286.90234375,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2755432128906,286.9111022949219,1.0,0.2196374088525772,1.0,1.0,0.0,1.0,-1.0579109191894531,1.0579098463058472,1.0111676829183125e-06,0.7988827228546143,0.0,0.0,0.0,30.318483352661133,25.0,93.79148864746094,-0.0,122.095947265625,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.80472332239151,0.1556125432252884,0.1401760876178741,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.6681691408157349,0.0885109975934028,0.0847877338528633,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.7762856483459473,0.1396455466747284,0.0981478244066238,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.5448741316795349,0.050000000745058,0.0482789762318134,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.7252857685089111,0.1126071885228157,0.5101261734962463,286.90234375,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2755432128906,286.9111022949219,1.0,0.2196374088525772,1.0,1.0,0.0,1.0,-1.0579109191894531,1.0579098463058472,1.0111676829183125e-06,0.7988827228546143,0.0,0.0,0.0,30.318483352661133,25.0,93.79148864746094,-0.0,122.095947265625,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.8180084228515625,0.1581515967845916,0.1423337012529373,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.979736328125,0.675797164440155,0.0884006097912788,0.0845754742622375,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826354980469,0.7871537208557129,0.1405810415744781,0.0987344309687614,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97381591796875,0.5525336265563965,0.050000000745058,0.048221718519926,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.7329760789871216,0.1126454919576644,0.5098263025283813,286.9831848144531,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28173828125,286.9931945800781,1.0,0.2177457511425018,1.0,1.0,0.0,1.0,-1.0605206489562988,1.0605195760726929,1.0152049298994823e-06,0.8009862303733826,0.0,0.0,0.0,28.90262222290039,25.0,113.66145324707033,-0.0,120.17679595947266,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.8180084228515625,0.1581515967845916,0.1423337012529373,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.979736328125,0.675797164440155,0.0884006097912788,0.0845754742622375,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826354980469,0.7871537208557129,0.1405810415744781,0.0987344309687614,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97381591796875,0.5525336265563965,0.050000000745058,0.048221718519926,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.7329760789871216,0.1126454919576644,0.5098263025283813,286.9831848144531,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28173828125,286.9931945800781,1.0,0.2177457511425018,1.0,1.0,0.0,1.0,-1.0605206489562988,1.0605195760726929,1.0152049298994823e-06,0.8009862303733826,0.0,0.0,0.0,28.90262222290039,25.0,113.66145324707033,-0.0,120.17679595947266,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726318359375,0.8304429650306702,0.1610380560159683,0.1447960287332534,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.683231770992279,0.0884516611695289,0.0845405459403991,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.7974976301193237,0.1416230350732803,0.0994093716144561,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.5595092177391052,0.050000000745058,0.0481735728681087,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.7402949929237366,0.1128203049302101,0.5102409720420837,287.0725402832031,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2908630371094,287.083251953125,1.0,0.2164200991392135,1.0,1.0,0.0,1.0,-1.0646836757659912,1.0646826028823853,1.0216710961685749e-06,0.8043473362922668,0.0,0.0,0.0,27.73801040649414,25.0,125.11582946777344,-0.0,119.0759735107422,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726318359375,0.8304429650306702,0.1610380560159683,0.1447960287332534,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.683231770992279,0.0884516611695289,0.0845405459403991,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.7974976301193237,0.1416230350732803,0.0994093716144561,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.5595092177391052,0.050000000745058,0.0481735728681087,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.7402949929237366,0.1128203049302101,0.5102409720420837,287.0725402832031,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2908630371094,287.083251953125,1.0,0.2164200991392135,1.0,1.0,0.0,1.0,-1.0646836757659912,1.0646826028823853,1.0216710961685749e-06,0.8043473362922668,0.0,0.0,0.0,27.73801040649414,25.0,125.11582946777344,-0.0,119.0759735107422,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192626953125,0.8365761637687683,0.1625910699367523,0.1461395025253296,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153259277344,0.6868300437927246,0.088522270321846,0.084572784602642,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8024349212646484,0.1421729922294616,0.0997714698314666,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087341308594,0.5627382397651672,0.050000000745058,0.0481524132192134,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171875,0.7438244819641113,0.1129467189311981,0.5106518268585205,287.1191711425781,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.295654296875,287.1300354003906,1.0,0.2159381657838821,1.0,1.0,0.0,1.0,-1.0672370195388794,1.0672359466552734,1.025651158670371e-06,0.8064098954200745,0.0,0.0,0.0,27.23578643798828,25.0,128.67579650878906,-0.0,118.7808074951172,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.16668701171875,0.8426824808120728,0.164199411869049,0.1475391834974289,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626281738281,0.690329372882843,0.0886167362332344,0.0846312940120697,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659545898437,0.8071886897087097,0.1427375823259353,0.1001461520791053,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1559143066406,0.5657955408096313,0.050000000745058,0.0481329783797264,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.16455078125,0.7472677826881409,0.1130966618657112,0.5111782550811768,287.1665344238281,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2983093261719,287.1775207519531,1.0,0.2155612409114837,1.0,1.0,0.0,1.0,-1.0700453519821167,1.0700442790985107,1.0300404937879648e-06,0.8086787462234497,0.0,0.0,0.0,26.7806339263916,25.0,131.17393493652344,-0.0,118.630859375,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8524239659309387,0.1668729782104492,0.1498765498399734,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.23931884765625,0.6957112550735474,0.0888095870614051,0.0847705379128456,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427062988281,0.814191460609436,0.1436654180288314,0.1007667556405067,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23248291015625,0.5703476667404175,0.050000000745058,0.0481050387024879,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412414550781,0.7526081204414368,0.1133783683180809,0.5122373104095459,287.2432861328125,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3030090332031,287.2543334960937,1.0,0.215151846408844,1.0,1.0,0.0,1.0,-1.0750001668930054,1.0749990940093994,1.0378150818723952e-06,0.8126821517944336,0.0,0.0,0.0,26.13869285583496,25.0,133.46900939941406,-0.0,118.65739440917967,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26275634765625,0.8548545241355896,0.167558953166008,0.1504779309034347,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2585754394531,0.6970134973526001,0.0888647884130477,0.0848129838705062,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2619934082031,0.8158397674560547,0.1439012736082077,0.1009253114461898,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2517395019531,0.5714226961135864,0.050000000745058,0.0480986051261425,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.260498046875,0.7539099454879761,0.1134555637836456,0.5125378966331482,287.2625427246094,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.30426025390625,287.2735900878906,1.0,0.2150831073522567,1.0,1.0,0.0,1.0,-1.076316237449646,1.07631516456604,1.039886456055683e-06,0.8137454390525818,0.0,0.0,0.0,25.993240356445312,25.0,133.7793731689453,-0.0,118.7100067138672,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.866951584815979,0.1710895895957946,0.1535801291465759,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549499511719,0.7032508850097656,0.0891773998737335,0.0850650742650032,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583679199219,0.8236067891120911,0.1450993865728378,0.1017347872257232,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.5764287710189819,0.050000000745058,0.0480694212019443,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568725585937,0.760201632976532,0.113875575363636,0.5142200589179993,287.3589172363281,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3108215332031,287.369873046875,1.0,0.2149204462766647,1.0,1.0,0.0,1.0,-1.0832977294921875,1.0832966566085815,1.0509203320907543e-06,0.8193861246109009,0.0,0.0,0.0,25.347171783447266,25.0,134.1070098876953,-0.0,119.22029113769533,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.866951584815979,0.1710895895957946,0.1535801291465759,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549499511719,0.7032508850097656,0.0891773998737335,0.0850650742650032,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583679199219,0.8236067891120911,0.1450993865728378,0.1017347872257232,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.5764287710189819,0.050000000745058,0.0480694212019443,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568725585937,0.760201632976532,0.113875575363636,0.5142200589179993,287.3589172363281,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3108215332031,287.369873046875,1.0,0.2149204462766647,1.0,1.0,0.0,1.0,-1.0832977294921875,1.0832966566085815,1.0509203320907543e-06,0.8193861246109009,0.0,0.0,0.0,25.347171783447266,25.0,134.1070098876953,-0.0,119.22029113769533,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8789293766021729,0.1747745424509048,0.1568277031183242,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7090551853179932,0.0895409733057022,0.0853724479675293,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45416259765625,0.8307806253433228,0.1463206112384796,0.1025652810931205,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44390869140625,0.5808828473091125,0.050000000745058,0.0480444580316543,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526672363281,0.7661463618278503,0.1143408268690109,0.5161405801773071,287.4547119140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3177490234375,287.46551513671875,1.0,0.2150149196386337,1.0,1.0,0.0,1.0,-1.0908364057540894,1.0908353328704834,1.0629192956912448e-06,0.8254750967025757,0.0,0.0,0.0,24.81600570678711,25.0,133.35609436035156,-0.0,120.08328247070312,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8789293766021729,0.1747745424509048,0.1568277031183242,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7090551853179932,0.0895409733057022,0.0853724479675293,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45416259765625,0.8307806253433228,0.1463206112384796,0.1025652810931205,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44390869140625,0.5808828473091125,0.050000000745058,0.0480444580316543,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526672363281,0.7661463618278503,0.1143408268690109,0.5161405801773071,287.4547119140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3177490234375,287.46551513671875,1.0,0.2150149196386337,1.0,1.0,0.0,1.0,-1.0908364057540894,1.0908353328704834,1.0629192956912448e-06,0.8254750967025757,0.0,0.0,0.0,24.81600570678711,25.0,133.35609436035156,-0.0,120.08328247070312,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8907256722450256,0.1786008775234222,0.1602082550525665,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.7142899036407471,0.0899460241198539,0.0857246741652488,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.8375213742256165,0.1475573033094406,0.1034102886915206,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.539306640625,0.5848530530929565,0.050000000745058,0.0480229370296001,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.7717604637145996,0.114842377603054,0.518248975276947,287.55010986328125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3249206542969,287.5608215332031,1.0,0.2153225839138031,1.0,1.0,0.0,1.0,-1.0988357067108154,1.0988346338272097,1.0757462405308615e-06,0.8319318890571594,0.0,0.0,0.0,24.37889289855957,25.0,132.7521514892578,-0.0,121.24381256103516,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8907256722450256,0.1786008775234222,0.1602082550525665,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.7142899036407471,0.0899460241198539,0.0857246741652488,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.8375213742256165,0.1475573033094406,0.1034102886915206,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.539306640625,0.5848530530929565,0.050000000745058,0.0480229370296001,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.7717604637145996,0.114842377603054,0.518248975276947,287.55010986328125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3249206542969,287.5608215332031,1.0,0.2153225839138031,1.0,1.0,0.0,1.0,-1.0988357067108154,1.0988346338272097,1.0757462405308615e-06,0.8319318890571594,0.0,0.0,0.0,24.37889289855957,25.0,132.7521514892578,-0.0,121.24381256103516,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981750488281,0.8965442776679993,0.1805639564990997,0.161944642663002,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59381103515625,0.7167096734046936,0.0901619717478752,0.085915021598339,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59722900390625,0.8407672047615051,0.1481801271438598,0.1038368865847587,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869140625,0.586682915687561,0.050000000745058,0.0480132363736629,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.595703125,0.774458110332489,0.1151050105690956,0.519363284111023,287.5977478027344,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3285522460937,287.6083984375,1.0,0.2155440598726272,1.0,1.0,0.0,1.0,-1.1029860973358154,1.1029850244522097,1.0824397804753971e-06,0.8352800011634827,0.0,0.0,0.0,24.189468383789062,25.0,132.5269775390625,-0.0,121.92086029052734,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.9023075103759766,0.1825597882270813,0.1637112349271774,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64141845703125,0.7190296053886414,0.0903863087296485,0.0861141011118888,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.8439457416534424,0.1488057225942611,0.1042659059166908,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6344909667969,0.5884224772453308,0.050000000745058,0.0480041354894638,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432800292969,0.7770916223526001,0.1153750270605087,0.5205144882202148,287.64532470703125,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3322448730469,287.65594482421875,1.0,0.2158056050539016,1.0,1.0,0.0,1.0,-1.1072312593460083,1.1072300672531128,1.0893131729972083e-06,0.838702917098999,0.0,0.0,0.0,24.016735076904297,25.0,132.3440399169922,-0.0,122.65687561035156,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9143409132957458,0.1866478025913238,0.1673324704170227,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7234475016593933,0.0908588171005249,0.0865367352962493,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.8501446843147278,0.1500649750232696,0.1051306948065757,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.5916711091995239,0.050000000745058,0.0479874499142169,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.782198429107666,0.1159361004829406,0.5229199528694153,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3396911621094,287.7509155273437,1.0,0.2164351493120193,1.0,1.0,0.0,1.0,-1.115990161895752,1.1159889698028564,1.1035835996153764e-06,0.8457625508308411,0.0,0.0,0.0,23.713842391967773,25.0,132.0800323486328,-0.0,124.29084014892578,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9143409132957458,0.1866478025913238,0.1673324704170227,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7234475016593933,0.0908588171005249,0.0865367352962493,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.8501446843147278,0.1500649750232696,0.1051306948065757,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.5916711091995239,0.050000000745058,0.0479874499142169,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.782198429107666,0.1159361004829406,0.5229199528694153,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3396911621094,287.7509155273437,1.0,0.2164351493120193,1.0,1.0,0.0,1.0,-1.115990161895752,1.1159889698028564,1.1035835996153764e-06,0.8457625508308411,0.0,0.0,0.0,23.713842391967773,25.0,132.0800323486328,-0.0,124.29084014892578,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9270625114440918,0.1908993124961853,0.1710826903581619,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.727684736251831,0.0913675501942634,0.0869926437735557,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8562037944793701,0.1513370871543884,0.106004774570465,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5946789383888245,0.050000000745058,0.0479723401367664,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333435058594,0.787151038646698,0.1165245324373245,0.5254564881324768,287.8353881835937,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3467712402344,287.8457946777344,1.0,0.2171903550624847,1.0,1.0,0.0,1.0,-1.1251140832901,1.125113010406494,1.1185768471477786e-06,0.8531133532524109,0.0,0.0,0.0,23.45682907104492,25.0,131.919189453125,-0.0,126.12646484375,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9270625114440918,0.1908993124961853,0.1710826903581619,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.727684736251831,0.0913675501942634,0.0869926437735557,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8562037944793701,0.1513370871543884,0.106004774570465,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5946789383888245,0.050000000745058,0.0479723401367664,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333435058594,0.787151038646698,0.1165245324373245,0.5254564881324768,287.8353881835937,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3467712402344,287.8457946777344,1.0,0.2171903550624847,1.0,1.0,0.0,1.0,-1.1251140832901,1.125113010406494,1.1185768471477786e-06,0.8531133532524109,0.0,0.0,0.0,23.45682907104492,25.0,131.919189453125,-0.0,126.12646484375,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.9402426481246948,0.1954349130392074,0.1750745773315429,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7319959998130798,0.0919292196631431,0.0874967202544212,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8623460531234741,0.1526301354169845,0.106892891228199,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5976211428642273,0.050000000745058,0.0479578599333763,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7921500205993652,0.117142915725708,0.5281254649162292,287.9303283691406,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3544921875,287.9406433105469,1.0,0.2180578559637069,1.0,1.0,0.0,1.0,-1.1347625255584717,1.1347614526748655,1.1345704251652933e-06,0.860877513885498,0.0,0.0,0.0,23.224000930786133,25.0,131.83546447753906,-0.0,128.1690216064453,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.9402426481246948,0.1954349130392074,0.1750745773315429,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7319959998130798,0.0919292196631431,0.0874967202544212,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8623460531234741,0.1526301354169845,0.106892891228199,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5976211428642273,0.050000000745058,0.0479578599333763,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7921500205993652,0.117142915725708,0.5281254649162292,287.9303283691406,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3544921875,287.9406433105469,1.0,0.2180578559637069,1.0,1.0,0.0,1.0,-1.1347625255584717,1.1347614526748655,1.1345704251652933e-06,0.860877513885498,0.0,0.0,0.0,23.224000930786133,25.0,131.83546447753906,-0.0,128.1690216064453,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
