time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121980,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.953240692615509,0.2001499831676483,0.179254338145256,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.736407458782196,0.0925367847084999,0.0880471095442771,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8685668706893921,0.1539413183927536,0.1077947840094566,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.600499153137207,0.050000000745058,0.0479439720511436,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.7971960306167603,0.1177933439612388,0.5309407114982605,288.0252380371094,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3625793457031,288.0354919433594,1.0,0.2190285772085189,1.0,1.0,0.0,1.0,-1.1448849439620972,1.1448838710784912,1.1514941888890462e-06,0.8690012097358704,0.0,0.0,0.0,23.013601303100582,25.0,131.80380249023438,-0.0,130.40853881835938,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.953240692615509,0.2001499831676483,0.179254338145256,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.736407458782196,0.0925367847084999,0.0880471095442771,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8685668706893921,0.1539413183927536,0.1077947840094566,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.600499153137207,0.050000000745058,0.0479439720511436,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.7971960306167603,0.1177933439612388,0.5309407114982605,288.0252380371094,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3625793457031,288.0354919433594,1.0,0.2190285772085189,1.0,1.0,0.0,1.0,-1.1448849439620972,1.1448838710784912,1.1514941888890462e-06,0.8690012097358704,0.0,0.0,0.0,23.013601303100582,25.0,131.80380249023438,-0.0,130.40853881835938,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733947753906,0.959491729736328,0.2025559544563293,0.1813908815383911,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.06884765625,0.7386437654495239,0.0928556621074676,0.0883372649550437,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0722045898437,0.8716914653778076,0.1546030193567276,0.1082502529025077,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06170654296875,0.6019062399864197,0.050000000745058,0.0479372777044773,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.7997231483459473,0.1181299611926078,0.5324015617370605,288.0727233886719,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3665771484375,288.0829162597656,1.0,0.219548687338829,1.0,1.0,0.0,1.0,-1.1500897407531738,1.1500885486602783,1.1602517133724175e-06,0.8731667995452881,0.0,0.0,0.0,22.91702461242676,25.0,131.79835510253906,-0.0,131.59555053710938,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.12091064453125,0.9655301570892334,0.2049908936023712,0.1835544109344482,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163330078125,0.7409040331840515,0.0931843072175979,0.0886368528008461,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.8748257160186768,0.1552688181400299,0.1087086647748947,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.6032940149307251,0.050000000745058,0.0479307360947132,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.8022529482841492,0.1184738203883171,0.5338962078094482,288.12017822265625,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3705749511719,288.1303405761719,1.0,0.220090314745903,1.0,1.0,0.0,1.0,-1.1553826332092283,1.155381441116333,1.1691969348248676e-06,0.8773958086967468,0.0,0.0,0.0,22.82575035095215,25.0,131.79713439941406,-0.0,132.8254852294922,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044982910156,0.9755839705467224,0.2093436866998672,0.1874235421419143,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19989013671875,0.7449542284011841,0.0937859341502189,0.0891866534948349,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032470703125,0.8803725242614746,0.1564508080482483,0.1095227152109146,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1926574707031,0.6056984066963196,0.050000000745058,0.047919537872076,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.20166015625,0.8067122101783752,0.119096003472805,0.5366055965423584,288.2037353515625,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3774719238281,288.2138061523437,1.0,0.2210925221443176,1.0,1.0,0.0,1.0,-1.1649023294448853,1.1649011373519895,1.1853898058689083e-06,0.8849887251853943,0.0,0.0,0.0,22.676637649536133,25.0,131.80157470703125,-0.0,135.09124755859375,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159118652344,0.9768954515457152,0.2099436819553375,0.1879570335149765,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2112731933594,0.7455146312713623,0.0938702151179313,0.0892637968063354,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2146301269531,0.8811326026916504,0.1566130369901657,0.1096344515681266,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040405273437,0.6060232520103455,0.050000000745058,0.0479180365800857,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.21307373046875,0.807315468788147,0.1191824898123741,0.5369826555252075,288.21514892578125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3783874511719,288.2251892089844,1.0,0.2212337851524353,1.0,1.0,0.0,1.0,-1.1662201881408691,1.1662189960479736,1.1876418284373358e-06,0.8860383629798889,0.0,0.0,0.0,22.657331466674805,25.0,131.80262756347656,-0.0,135.4099884033203,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.987263321876526,0.2150034010410308,0.1924562603235244,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7502824068069458,0.0945929586887359,0.0899263173341751,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8875214457511902,0.1579752266407013,0.110572762787342,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6087194085121155,0.050000000745058,0.0479057058691978,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.8122801780700684,0.1199184209108352,0.5401939153671265,288.3100891113281,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38604736328125,288.320068359375,1.0,0.2224514931440353,1.0,1.0,0.0,1.0,-1.1773817539215088,1.1773805618286133,1.2068586556779335e-06,0.8949639797210693,0.0,0.0,0.0,22.504758834838867,25.0,131.81381225585938,-0.0,138.15614318847656,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.987263321876526,0.2150034010410308,0.1924562603235244,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7502824068069458,0.0945929586887359,0.0899263173341751,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8875214457511902,0.1579752266407013,0.110572762787342,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6087194085121155,0.050000000745058,0.0479057058691978,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.8122801780700684,0.1199184209108352,0.5401939153671265,288.3100891113281,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38604736328125,288.320068359375,1.0,0.2224514931440353,1.0,1.0,0.0,1.0,-1.1773817539215088,1.1773805618286133,1.2068586556779335e-06,0.8949639797210693,0.0,0.0,0.0,22.504758834838867,25.0,131.81381225585938,-0.0,138.15614318847656,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059143066406,0.9964236617088318,0.2201733887195587,0.1970080286264419,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.7551028728485107,0.0953516587615013,0.0906238928437233,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045715332031,0.8938438892364502,0.1593569368124008,0.1115250289440155,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6112863421440125,0.050000000745058,0.047894150018692,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.8170450925827026,0.1206810772418975,0.543529748916626,288.4050598144531,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3934631347656,288.4149475097656,1.0,0.2237340658903122,1.0,1.0,0.0,1.0,-1.188696265220642,1.1886950731277466,1.22658252621477e-06,0.9040539264678956,0.0,0.0,0.0,22.376436233520508,25.0,131.82516479492188,-0.0,141.052734375,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059143066406,0.9964236617088318,0.2201733887195587,0.1970080286264419,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.7551028728485107,0.0953516587615013,0.0906238928437233,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045715332031,0.8938438892364502,0.1593569368124008,0.1115250289440155,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6112863421440125,0.050000000745058,0.047894150018692,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.8170450925827026,0.1206810772418975,0.543529748916626,288.4050598144531,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3934631347656,288.4149475097656,1.0,0.2237340658903122,1.0,1.0,0.0,1.0,-1.188696265220642,1.1886950731277466,1.22658252621477e-06,0.9040539264678956,0.0,0.0,0.0,22.376436233520508,25.0,131.82516479492188,-0.0,141.052734375,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006103515625,0.9895485639572144,0.2261360138654709,0.1946684122085571,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.753444492816925,0.0961374342441558,0.0913751497864723,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.891918957233429,0.160750612616539,0.1125063076615333,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.6080973148345947,0.050000000745058,0.0479084029793739,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.814839243888855,0.1214689537882804,0.5470951795578003,288.49981689453125,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4045715332031,288.5095520019531,1.0,0.2248209714889526,1.0,1.0,0.0,1.0,-1.192355394363403,1.1923542022705078,1.2330432355156518e-06,0.907038390636444,0.0,0.0,0.0,22.7918758392334,25.0,131.48919677734375,-0.0,142.91123962402344,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006103515625,0.9895485639572144,0.2261360138654709,0.1946684122085571,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.753444492816925,0.0961374342441558,0.0913751497864723,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.891918957233429,0.160750612616539,0.1125063076615333,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.6080973148345947,0.050000000745058,0.0479084029793739,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.814839243888855,0.1214689537882804,0.5470951795578003,288.49981689453125,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4045715332031,288.5095520019531,1.0,0.2248209714889526,1.0,1.0,0.0,1.0,-1.192355394363403,1.1923542022705078,1.2330432355156518e-06,0.907038390636444,0.0,0.0,0.0,22.7918758392334,25.0,131.48919677734375,-0.0,142.91123962402344,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476379394531,0.9844485521316528,0.229641318321228,0.192702367901802,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.543212890625,0.7523927688598633,0.0965436697006225,0.0917631462216377,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.54644775390625,0.8906447887420654,0.1614551395177841,0.1130020767450332,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357971191406,0.6062673926353455,0.050000000745058,0.0479167252779006,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448913574219,0.8134931325912476,0.1218854263424873,0.5489628911018372,288.5469055175781,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134826660156,288.5566101074219,1.0,0.2252755016088485,1.0,1.0,0.0,1.0,-1.193280816078186,1.1932796239852903,1.234644855685474e-06,0.9077491760253906,0.0,0.0,0.0,23.01558494567871,25.0,131.24037170410156,-0.0,143.62986755371094,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946350097656,0.9836646914482116,0.2332936823368072,0.1922503262758255,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902404785156,0.7533169388771057,0.0969624444842338,0.0921535119414329,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5934753417969,0.8918460011482239,0.1621687263250351,0.1134970858693122,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5827941894531,0.6061723828315735,0.050000000745058,0.0479171462357044,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918884277344,0.8142881989479065,0.1223230734467506,0.5508790016174316,288.5939025878906,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234313964844,288.6036071777344,1.0,0.2257382124662399,1.0,1.0,0.0,1.0,-1.1962143182754517,1.1962131261825562,1.2397482578307972e-06,0.9100237488746644,0.0,0.0,0.0,23.067642211914062,25.0,131.0958709716797,-0.0,144.5533447265625,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888427734375,0.9834389090538024,0.2406585365533828,0.1917952001094818,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.7558475732803345,0.0978337228298187,0.0929651856422424,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.8950344324111938,0.1636197119951248,0.1145028471946716,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.6065085530281067,0.050000000745058,0.0479155629873275,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861572265625,0.8166059255599976,0.1232461929321289,0.5549415349960327,288.6881408691406,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.69781494140625,1.0,0.2266548573970794,1.0,1.0,0.0,1.0,-1.2026690244674685,1.2026677131652832,1.2509807447713683e-06,0.914972484111786,0.0,0.0,0.0,23.11834144592285,28.0,131.06317138671875,-0.0,146.50547790527344,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888427734375,0.9834389090538024,0.2406585365533828,0.1917952001094818,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.7558475732803345,0.0978337228298187,0.0929651856422424,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.8950344324111938,0.1636197119951248,0.1145028471946716,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.6065085530281067,0.050000000745058,0.0479155629873275,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861572265625,0.8166059255599976,0.1232461929321289,0.5549415349960327,288.6881408691406,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.69781494140625,1.0,0.2266548573970794,1.0,1.0,0.0,1.0,-1.2026690244674685,1.2026677131652832,1.2509807447713683e-06,0.914972484111786,0.0,0.0,0.0,23.11834144592285,28.0,131.06317138671875,-0.0,146.50547790527344,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9848994612693788,0.2479070574045181,0.1948062777519226,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.7555866241455078,0.0987555086612701,0.0938346907496452,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.8946225643157959,0.1651069819927215,0.1155415847897529,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.6042806506156921,0.050000000745058,0.0479257553815841,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.780517578125,0.8159499168395996,0.1242207810282707,0.559309184551239,288.7825012207031,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7921447753906,1.0,0.2288530617952346,1.0,1.0,0.0,1.0,-1.2138257026672363,1.2138245105743408,1.2707039331871783e-06,0.9237050414085388,0.0,0.0,0.0,23.53749656677246,31.0,131.22727966308594,-0.0,150.596435546875,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9848994612693788,0.2479070574045181,0.1948062777519226,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.7555866241455078,0.0987555086612701,0.0938346907496452,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.8946225643157959,0.1651069819927215,0.1155415847897529,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.6042806506156921,0.050000000745058,0.0479257553815841,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.780517578125,0.8159499168395996,0.1242207810282707,0.559309184551239,288.7825012207031,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7921447753906,1.0,0.2288530617952346,1.0,1.0,0.0,1.0,-1.2138257026672363,1.2138245105743408,1.2707039331871783e-06,0.9237050414085388,0.0,0.0,0.0,23.53749656677246,31.0,131.22727966308594,-0.0,150.596435546875,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.9877450466156006,0.2545616328716278,0.2012021243572235,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7526349425315857,0.0997271984815597,0.0947640463709831,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8907290101051331,0.1666275560855865,0.1166132986545562,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5995235443115234,0.050000000745058,0.0479480661451816,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.8123383522033691,0.1252155601978302,0.5638642907142639,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688720703125,288.88690185546875,1.0,0.232123389840126,1.0,1.0,0.0,1.0,-1.229397535324097,1.2293962240219116,1.298665893045836e-06,0.9359995722770692,0.0,0.0,0.0,24.332075119018555,34.0,131.61087036132812,-0.0,156.85763549804688,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.9877450466156006,0.2545616328716278,0.2012021243572235,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7526349425315857,0.0997271984815597,0.0947640463709831,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8907290101051331,0.1666275560855865,0.1166132986545562,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5995235443115234,0.050000000745058,0.0479480661451816,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.8123383522033691,0.1252155601978302,0.5638642907142639,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688720703125,288.88690185546875,1.0,0.232123389840126,1.0,1.0,0.0,1.0,-1.229397535324097,1.2293962240219116,1.298665893045836e-06,0.9359995722770692,0.0,0.0,0.0,24.332075119018555,34.0,131.61087036132812,-0.0,156.85763549804688,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912261962890624,0.260560005903244,0.2103059738874435,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.968994140625,0.7476434111595154,0.100748986005783,0.0957517772912979,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8841254115104675,0.1681789010763168,0.1177150383591651,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5926804542541504,0.050000000745058,0.0479814857244491,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.8061740398406982,0.1262052804231643,0.5684739947319031,288.9725952148437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725341796875,288.9820556640625,1.0,0.2363040447235107,1.0,1.0,0.0,1.0,-1.2484053373336792,1.248404026031494,1.333509430878621e-06,0.9511946439743042,0.0,0.0,0.0,25.46642303466797,37.0,132.0343475341797,-0.0,165.04527282714844,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912261962890624,0.260560005903244,0.2103059738874435,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.968994140625,0.7476434111595154,0.100748986005783,0.0957517772912979,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8841254115104675,0.1681789010763168,0.1177150383591651,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5926804542541504,0.050000000745058,0.0479814857244491,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.8061740398406982,0.1262052804231643,0.5684739947319031,288.9725952148437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725341796875,288.9820556640625,1.0,0.2363040447235107,1.0,1.0,0.0,1.0,-1.2484053373336792,1.248404026031494,1.333509430878621e-06,0.9511946439743042,0.0,0.0,0.0,25.46642303466797,37.0,132.0343475341797,-0.0,165.04527282714844,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.992984414100647,0.2633239924907684,0.2156803160905838,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.744560956954956,0.1012786254286766,0.0962673723697662,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198974609375,0.8800198435783386,0.1689653843641281,0.1182765215635299,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088806152344,0.5885921120643616,0.050000000745058,0.0480022504925727,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8022220134735107,0.1266936212778091,0.5707736015319824,289.0203552246094,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4722900390625,289.02978515625,1.0,0.2386843413114547,1.0,1.0,0.0,1.0,-1.2589340209960938,1.2589327096939087,1.3531041531678056e-06,0.9596458077430724,0.0,0.0,0.0,26.15462875366211,37.0,132.23570251464844,-0.0,169.8067169189453,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.9946495294570924,0.2659429013729095,0.221495896577835,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.7411730885505676,0.1018209606409072,0.0967976301908493,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677185058594,0.8754873275756836,0.1697589755058288,0.1188449785113334,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566711425781,0.5841199159622192,0.050000000745058,0.0480257123708725,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.7978315353393555,0.1271765083074569,0.5730629563331604,289.0682067871094,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4708251953125,289.0775451660156,1.0,0.2412339895963668,1.0,1.0,0.0,1.0,-1.2700093984603882,1.2700079679489136,1.3739715996052837e-06,0.968592882156372,0.0,0.0,0.0,26.92221641540528,25.0,132.42068481445312,-0.0,174.9879150390625,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.9935570359230042,0.2718898355960846,0.2175861597061157,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564025878906,0.7466878890991211,0.1028802320361137,0.0977768823504448,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1594543457031,0.8821408152580261,0.1712862849235534,0.1198973879218101,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484680175781,0.5871320962905884,0.050000000745058,0.0480097159743309,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1579284667969,0.8034418225288391,0.1280860602855682,0.5770763158798218,289.159912109375,289.0075378417969,289.3196105957031,285.39703369140625,289.3155212402344,297.47198486328125,289.16900634765625,1.0,0.2405338883399963,1.0,1.0,0.0,1.0,-1.272566795349121,1.2725653648376465,1.37901747621072e-06,0.9708839058876038,0.0,0.0,0.0,26.562728881835938,25.0,132.0302734375,-0.0,175.0319366455078,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645812988281,0.9934112429618835,0.2721984088420868,0.2170924842357635,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601867675781,0.7471876740455627,0.1029252484440803,0.0978170335292816,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.8827596306800842,0.1713504344224929,0.1199404820799827,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522521972656,0.5875107049942017,0.050000000745058,0.0480077415704727,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.8039854764938354,0.1281249076128006,0.5772380828857422,289.1636962890625,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4724426269531,289.1727905273437,1.0,0.24040487408638,1.0,1.0,0.0,1.0,-1.2722662687301636,1.2722649574279783,1.3784504062641645e-06,0.9706448912620544,0.0,0.0,0.0,26.50802230834961,28.0,131.98545837402344,-0.0,174.81663513183594,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2534484863281,0.9817741513252258,0.2829732596874237,0.1885461509227752,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2495422363281,0.7740888595581055,0.1040598601102829,0.0987638086080551,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25262451171875,0.9164185523986816,0.172925591468811,0.1209487244486808,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24951171875,0.7738946676254272,0.1031745374202728,0.0986905843019485,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25103759765625,0.8313584923744202,0.1291388720273971,0.5811336040496826,289.253173828125,289.0256652832031,289.4108581542969,285.40899658203125,289.4068603515625,297.51568603515625,289.2623596191406,1.0,0.2421991229057312,1.0,1.0,0.0,1.0,-1.3058533668518066,1.305851936340332,1.4427397445615495e-06,0.9972950220108032,0.0,0.0,0.0,24.408287048339844,28.0,132.8039093017578,-0.0,181.215576171875,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594909667969,0.9818856716156006,0.2837233245372772,0.188757836818695,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.7740874290466309,0.1041352003812789,0.0988357216119766,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9163737893104552,0.173029750585556,0.1210220083594322,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25555419921875,0.7735987305641174,0.1028729528188705,0.0986513346433639,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2571105957031,0.8313062787055969,0.1292076110839843,0.5814425349235535,289.2591857910156,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.5213623046875,289.2683410644531,1.0,0.2423433512449264,1.0,1.0,0.0,1.0,-1.3066043853759766,1.306602954864502,1.4441892517425003e-06,0.997879445552826,0.0,0.0,0.0,24.437694549560547,31.0,132.81964111328125,-0.0,181.5315399169922,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34918212890625,0.9849829077720642,0.2932860851287842,0.1949802935123443,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.7713969349861145,0.1052969619631767,0.0999444872140884,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3482971191406,0.9121240973472596,0.1746187806129455,0.1221406161785125,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.344970703125,0.759456217288971,0.0993094891309738,0.0953691005706787,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.8278687000274658,0.130242183804512,0.5861905813217163,289.3487854003906,289.0382995605469,289.5041809082031,285.4221496582031,289.500244140625,297.594482421875,289.35772705078125,1.0,0.2449781447649002,1.0,1.0,0.0,1.0,-1.3185057640075684,1.3185043334960938,1.467160473112017e-06,1.0070008039474487,0.0,0.0,0.0,25.152406692504883,31.0,132.42642211914062,-0.0,187.1380920410156,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551025390625,0.985215425491333,0.293833315372467,0.1954768896102905,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3512268066406,0.7711496353149414,0.1053759157657623,0.1000199764966964,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.9117515683174132,0.1747254580259323,0.1222158670425415,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.7585341334342957,0.099138043820858,0.0951789990067482,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526611328125,0.8275669813156128,0.1303087621927261,0.586503267288208,289.3547058105469,288.9403991699219,289.510009765625,285.4230041503906,289.50604248046875,297.5977478027344,289.3636474609375,1.0,0.2451843023300171,1.0,1.0,0.0,1.0,-1.319429874420166,1.3194284439086914,1.4689558156533169e-06,1.0077108144760132,0.0,0.0,0.0,25.20999526977539,34.0,132.40560913085938,-0.0,187.58200073242188,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.9890689849853516,0.3018817603588104,0.2044656425714492,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.7664086818695068,0.1066797971725463,0.1012684926390647,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.9048672914505004,0.1764608919620514,0.1234426945447921,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.745437741279602,0.0971948131918907,0.0929878875613212,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4479064941406,0.8217782974243164,0.1313370615243911,0.59135502576828,289.449951171875,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.6324768066406,289.45880126953125,1.0,0.2489618360996246,1.0,1.0,0.0,1.0,-1.3363832235336304,1.3363817930221558,1.5022388879515347e-06,1.020830750465393,0.0,0.0,0.0,26.28314018249512,37.0,132.25794982910156,-0.0,195.86477661132807,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.9890689849853516,0.3018817603588104,0.2044656425714492,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.7664086818695068,0.1066797971725463,0.1012684926390647,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.9048672914505004,0.1764608919620514,0.1234426945447921,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44586181640625,0.745437741279602,0.0971948131918907,0.0929878875613212,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4479064941406,0.8217782974243164,0.1313370615243911,0.59135502576828,289.449951171875,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.6324768066406,289.45880126953125,1.0,0.2489618360996246,1.0,1.0,0.0,1.0,-1.3363832235336304,1.3363817930221558,1.5022388879515347e-06,1.020830750465393,0.0,0.0,0.0,26.28314018249512,37.0,132.25794982910156,-0.0,195.86477661132807,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981689453125,0.9909940958023072,0.3055519759654999,0.2096389979124069,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.49420166015625,0.7635425925254822,0.1073599979281425,0.1019217818975448,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4971008300781,0.9009233713150024,0.1773449927568435,0.1240697130560875,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.49346923828125,0.7397947907447815,0.0966698452830314,0.0923843458294868,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4955749511719,0.8182417154312134,0.1318323761224746,0.5936877727508545,289.49761962890625,288.7300109863281,289.6499938964844,285.4451599121094,289.6461181640625,297.6396789550781,289.5064392089844,1.0,0.2511599361896515,1.0,1.0,0.0,1.0,-1.3462051153182983,1.3462035655975342,1.5217989357552142e-06,1.0284863710403442,0.0,0.0,0.0,26.92668533325196,37.0,132.27862548828125,-0.0,200.80178833007807,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54595947265625,0.9928359985351562,0.3090656995773315,0.215196743607521,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419616699219,0.7604067325592041,0.1080580353736877,0.1025946959853172,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5448303222656,0.8966237306594849,0.1782390773296356,0.1247056052088737,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5411071777344,0.7344958782196045,0.0963421687483787,0.0920028388500213,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433044433594,0.8143157958984375,0.1323244869709015,0.5960016846656799,289.5453491210937,288.60174560546875,289.6966552734375,285.4532775878906,289.6928100585937,297.6423645019531,289.5541076660156,1.0,0.2535405158996582,1.0,1.0,0.0,1.0,-1.3567668199539185,1.3567652702331543,1.5431105566676706e-06,1.0368154048919678,0.0,0.0,0.0,27.642004013061523,40.0,132.33349609375,-0.0,206.2381286621093,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
