time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124020,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.9960577487945556,0.31574147939682,0.2272316068410873,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6375732421875,0.7534928321838379,0.1095041707158088,0.103995956480503,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6404113769531,0.8870745897293091,0.1800556927919387,0.126002624630928,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365966796875,0.7243728041648865,0.0960837230086326,0.091689221560955,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388854980469,0.8052896857261658,0.1333143711090088,0.6006639003753662,289.6409606933594,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.6391906738281,289.6495666503906,1.0,0.2587798535823822,1.0,1.0,0.0,1.0,-1.379671931266785,1.3796703815460205,1.5902945733614615e-06,1.0551807880401611,0.0,0.0,0.0,29.28721046447754,43.0,132.4854278564453,-0.0,218.5155487060547,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.9960577487945556,0.31574147939682,0.2272316068410873,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6375732421875,0.7534928321838379,0.1095041707158088,0.103995956480503,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6404113769531,0.8870745897293091,0.1800556927919387,0.126002624630928,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365966796875,0.7243728041648865,0.0960837230086326,0.091689221560955,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388854980469,0.8052896857261658,0.1333143711090088,0.6006639003753662,289.6409606933594,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.6391906738281,289.6495666503906,1.0,0.2587798535823822,1.0,1.0,0.0,1.0,-1.379671931266785,1.3796703815460205,1.5902945733614615e-06,1.0551807880401611,0.0,0.0,0.0,29.28721046447754,43.0,132.4854278564453,-0.0,218.5155487060547,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9983922839164734,0.3220764100551605,0.2400962263345718,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333374023437,0.7459681034088135,0.1110135242342948,0.105467289686203,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73614501953125,0.8765833973884583,0.1819096654653549,0.1273326575756073,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322692871094,0.7141402959823608,0.0961533412337303,0.0917475745081901,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345886230469,0.795007586479187,0.1343217194080352,0.6054384112358093,289.7366943359375,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.6297302246094,289.74517822265625,1.0,0.2645425498485565,1.0,1.0,0.0,1.0,-1.4042786359786987,1.404276967048645,1.642091888243158e-06,1.074970841407776,0.0,0.0,0.0,31.21296501159668,46.0,132.63294982910156,-0.0,232.5029754638672,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9983922839164734,0.3220764100551605,0.2400962263345718,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333374023437,0.7459681034088135,0.1110135242342948,0.105467289686203,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73614501953125,0.8765833973884583,0.1819096654653549,0.1273326575756073,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322692871094,0.7141402959823608,0.0961533412337303,0.0917475745081901,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345886230469,0.795007586479187,0.1343217194080352,0.6054384112358093,289.7366943359375,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.6297302246094,289.74517822265625,1.0,0.2645425498485565,1.0,1.0,0.0,1.0,-1.4042786359786987,1.404276967048645,1.642091888243158e-06,1.074970841407776,0.0,0.0,0.0,31.21296501159668,46.0,132.63294982910156,-0.0,232.5029754638672,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334655761719,0.9990000128746032,0.3281934261322021,0.2532848119735718,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292236328125,0.7381481528282166,0.1125847250223159,0.1070069298148155,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.8656164407730103,0.1838016808032989,0.1286961585283279,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280639648437,0.7031206488609314,0.0964167565107345,0.0920248925685882,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304138183594,0.7841715812683105,0.135349690914154,0.6103494167327881,289.8325500488281,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.6177062988281,289.84088134765625,1.0,0.2706959247589111,1.0,1.0,0.0,1.0,-1.4298242330551147,1.429822564125061,1.6970307115116157e-06,1.0955204963684082,0.0,0.0,0.0,33.409454345703125,49.0,132.73350524902344,-0.0,247.9832305908203,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334655761719,0.9990000128746032,0.3281934261322021,0.2532848119735718,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292236328125,0.7381481528282166,0.1125847250223159,0.1070069298148155,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.8656164407730103,0.1838016808032989,0.1286961585283279,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280639648437,0.7031206488609314,0.0964167565107345,0.0920248925685882,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304138183594,0.7841715812683105,0.135349690914154,0.6103494167327881,289.8325500488281,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.6177062988281,289.84088134765625,1.0,0.2706959247589111,1.0,1.0,0.0,1.0,-1.4298242330551147,1.429822564125061,1.6970307115116157e-06,1.0955204963684082,0.0,0.0,0.0,33.409454345703125,49.0,132.73350524902344,-0.0,247.9832305908203,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92938232421875,0.9990000128746032,0.3341925144195556,0.2664608955383301,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.7303510308265686,0.1142180562019348,0.1086140200495719,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.92779541015625,0.8547125458717346,0.1857326626777649,0.1300931572914123,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.92388916015625,0.6920469999313354,0.0968077778816223,0.0924445763230323,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.7732999324798584,0.1363992094993591,0.6153979897499084,289.92840576171875,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,297.6052551269531,289.93658447265625,1.0,0.2771215736865997,1.0,1.0,0.0,1.0,-1.4558130502700806,1.4558113813400269,1.754049208102515e-06,1.1163331270217896,0.0,0.0,0.0,35.84723281860352,52.0,132.77545166015625,-0.0,264.7598571777344,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92938232421875,0.9990000128746032,0.3341925144195556,0.2664608955383301,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.7303510308265686,0.1142180562019348,0.1086140200495719,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.92779541015625,0.8547125458717346,0.1857326626777649,0.1300931572914123,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.92388916015625,0.6920469999313354,0.0968077778816223,0.0924445763230323,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.7732999324798584,0.1363992094993591,0.6153979897499084,289.92840576171875,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,297.6052551269531,289.93658447265625,1.0,0.2771215736865997,1.0,1.0,0.0,1.0,-1.4558130502700806,1.4558113813400269,1.754049208102515e-06,1.1163331270217896,0.0,0.0,0.0,35.84723281860352,52.0,132.77545166015625,-0.0,264.7598571777344,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9773254394531,0.9990000128746032,0.3371671438217163,0.2730521261692047,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730529785156,0.7265725135803223,0.1150584742426872,0.1094424054026603,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757080078125,0.8494805097579956,0.1867132186889648,0.1308039277791977,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718017578125,0.6867117881774902,0.0970403179526329,0.0926945731043815,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9741516113281,0.7680510878562927,0.1369325518608093,0.6179721355438232,289.976318359375,287.9346618652344,290.1166687011719,285.5494079589844,290.1131286621094,297.5992126464844,289.98443603515625,1.0,0.280407577753067,1.0,1.0,0.0,1.0,-1.468962788581848,1.4689610004425049,1.7833164065450546e-06,1.1268121004104614,0.0,0.0,0.0,37.13731384277344,52.0,132.77862548828125,-0.0,273.6005554199219,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252990722656,0.9990000128746032,0.3401264250278473,0.2796765863895416,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02099609375,0.7229127287864685,0.1159151569008827,0.1102872788906097,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02362060546875,0.8444712162017822,0.1877041459083557,0.1315227597951889,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01971435546875,0.6815878748893738,0.0972943678498268,0.0929671749472618,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220642089844,0.763011634349823,0.1374719142913818,0.6205787658691406,290.02423095703125,287.8204040527344,290.163330078125,285.5632629394531,290.1598205566406,297.5933532714844,290.03228759765625,1.0,0.2837314307689667,1.0,1.0,0.0,1.0,-1.4822489023208618,1.4822471141815186,1.813174435483233e-06,1.1373673677444458,0.0,0.0,0.0,38.46363830566406,40.0,132.77561950683594,-0.0,282.7376403808594,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208801269531,0.9990000128746032,0.3470286428928375,0.2787325978279114,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.7269758582115173,0.117660716176033,0.1119201108813285,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192626953125,0.8482149243354797,0.189702033996582,0.1329068094491958,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11541748046875,0.6837081909179688,0.097842589020729,0.093465656042099,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.7658408284187317,0.1385644972324371,0.6254101991653442,290.119873046875,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.5888671875,290.1277160644531,1.0,0.2843519747257232,1.0,1.0,0.0,1.0,-1.4911495447158811,1.491147756576538,1.83343672688352e-06,1.144513726234436,0.0,0.0,0.0,38.47249984741211,43.0,132.30166625976562,-0.0,286.7074890136719,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208801269531,0.9990000128746032,0.3470286428928375,0.2787325978279114,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.7269758582115173,0.117660716176033,0.1119201108813285,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192626953125,0.8482149243354797,0.189702033996582,0.1329068094491958,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11541748046875,0.6837081909179688,0.097842589020729,0.093465656042099,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.7658408284187317,0.1385644972324371,0.6254101991653442,290.119873046875,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.5888671875,290.1277160644531,1.0,0.2843519747257232,1.0,1.0,0.0,1.0,-1.4911495447158811,1.491147756576538,1.83343672688352e-06,1.144513726234436,0.0,0.0,0.0,38.47249984741211,43.0,132.30166625976562,-0.0,286.7074890136719,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2153015136719,0.9990000128746032,0.3554919064044952,0.2792803943157196,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.21124267578125,0.7299504280090332,0.1194956973195076,0.1136350408196449,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137145996094,0.8506016135215759,0.1917675882577896,0.1343364119529724,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098693847656,0.684752881526947,0.0984845384955406,0.0940517485141754,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21221923828125,0.7674875855445862,0.1397696137428283,0.630683183670044,290.2142944335937,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.5992126464844,290.2221069335937,1.0,0.286455363035202,1.0,1.0,0.0,1.0,-1.502609372138977,1.5026075839996338,1.859427129602409e-06,1.1534191370010376,0.0,0.0,0.0,38.77037811279297,46.0,131.6848602294922,-0.0,292.6159362792969,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2153015136719,0.9990000128746032,0.3554919064044952,0.2792803943157196,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.21124267578125,0.7299504280090332,0.1194956973195076,0.1136350408196449,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137145996094,0.8506016135215759,0.1917675882577896,0.1343364119529724,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098693847656,0.684752881526947,0.0984845384955406,0.0940517485141754,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21221923828125,0.7674875855445862,0.1397696137428283,0.630683183670044,290.2142944335937,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.5992126464844,290.2221069335937,1.0,0.286455363035202,1.0,1.0,0.0,1.0,-1.502609372138977,1.5026075839996338,1.859427129602409e-06,1.1534191370010376,0.0,0.0,0.0,38.77037811279297,46.0,131.6848602294922,-0.0,292.6159362792969,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099365234375,0.9990000128746032,0.364407479763031,0.2820437252521515,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.7316895723342896,0.121771715581417,0.1156491860747337,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.851212739944458,0.1942426264286041,0.1359677612781524,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045654296875,0.6846441030502319,0.099570594727993,0.0949399918317794,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.306884765625,0.7677050232887268,0.1414296478033065,0.6374630928039551,290.3089599609375,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6132507324219,290.31671142578125,1.0,0.2896157205104828,1.0,1.0,0.0,1.0,-1.5195056200027466,1.5195037126541138,1.8983365634994696e-06,1.1666947603225708,0.0,0.0,0.0,39.54240417480469,49.0,131.60842895507812,-0.0,302.3316650390625,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099365234375,0.9990000128746032,0.364407479763031,0.2820437252521515,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.7316895723342896,0.121771715581417,0.1156491860747337,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.851212739944458,0.1942426264286041,0.1359677612781524,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045654296875,0.6846441030502319,0.099570594727993,0.0949399918317794,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.306884765625,0.7677050232887268,0.1414296478033065,0.6374630928039551,290.3089599609375,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6132507324219,290.31671142578125,1.0,0.2896157205104828,1.0,1.0,0.0,1.0,-1.5195056200027466,1.5195037126541138,1.8983365634994696e-06,1.1666947603225708,0.0,0.0,0.0,39.54240417480469,49.0,131.60842895507812,-0.0,302.3316650390625,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3739277124404907,0.2851981222629547,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.7342819571495056,0.124694637954235,0.1182911843061447,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4033203125,0.8522828221321106,0.1973017454147339,0.138023555278778,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995361328125,0.6858107447624207,0.1013099402189254,0.0964617505669593,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4018249511719,0.7687563300132751,0.1437362283468246,0.6472313404083252,290.40386962890625,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.63165283203125,290.4115600585937,1.0,0.2937691807746887,1.0,1.0,0.0,1.0,-1.5424833297729492,1.5424813032150269,1.9521412468748167e-06,1.184796929359436,0.0,0.0,0.0,40.505313873291016,52.0,131.7999725341797,-0.0,315.6261901855469,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3739277124404907,0.2851981222629547,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.7342819571495056,0.124694637954235,0.1182911843061447,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4033203125,0.8522828221321106,0.1973017454147339,0.138023555278778,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995361328125,0.6858107447624207,0.1013099402189254,0.0964617505669593,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4018249511719,0.7687563300132751,0.1437362283468246,0.6472313404083252,290.40386962890625,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.63165283203125,290.4115600585937,1.0,0.2937691807746887,1.0,1.0,0.0,1.0,-1.5424833297729492,1.5424813032150269,1.9521412468748167e-06,1.184796929359436,0.0,0.0,0.0,40.505313873291016,52.0,131.7999725341797,-0.0,315.6261901855469,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,0.3788756728172302,0.286989688873291,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486083984375,0.7357531785964966,0.1263477355241775,0.1198074892163276,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508972167969,0.852851152420044,0.1989951580762863,0.139176607131958,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471740722656,0.6866974234580994,0.1023734435439109,0.0974203199148178,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4494323730469,0.7694421410560608,0.1450775116682052,0.653030514717102,290.45147705078125,287.232666015625,290.5833435058594,285.7132263183594,290.5799865722656,297.6418762207031,290.4591064453125,1.0,0.296186089515686,1.0,1.0,0.0,1.0,-1.5559500455856323,1.5559481382369995,1.984139089472592e-06,1.195417881011963,0.0,0.0,0.0,41.06657028198242,52.0,131.94606018066406,-0.0,323.5742492675781,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.9990000128746032,0.3839289247989654,0.2889504432678222,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.496337890625,0.7372778058052063,0.1281105875968933,0.1214346587657928,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985656738281,0.8533855080604553,0.2007796317338943,0.1403982639312744,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.494873046875,0.6877065300941467,0.1035476475954055,0.0984909236431121,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971008300781,0.7701674699783325,0.1465241909027099,0.6593389511108398,290.4991455078125,287.13238525390625,290.6300048828125,285.73028564453125,290.6266784667969,297.65252685546875,290.5067138671875,1.0,0.298812061548233,1.0,1.0,0.0,1.0,-1.5705819129943848,1.5705798864364624,2.019288785959361e-06,1.2069621086120603,0.0,0.0,0.0,41.68414306640625,55.0,132.1034393310547,-0.0,332.3695678710937,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955810546875,0.9990000128746032,0.3943057060241699,0.2933830320835113,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.7403960227966309,0.1319283246994018,0.1249809488654136,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.8542924523353577,0.2045867145061493,0.1430187076330185,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6899645328521729,0.106188952922821,0.1009258404374122,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927124023437,0.7716414928436279,0.1496912240982055,0.673267126083374,290.5946960449219,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6744079589844,290.6021728515625,1.0,0.3046336770057678,1.0,1.0,0.0,1.0,-1.602949857711792,1.6029478311538696,2.098458480759291e-06,1.2325059175491333,0.0,0.0,0.0,43.08645248413086,58.0,132.41444396972656,-0.0,352.44549560546875,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955810546875,0.9990000128746032,0.3943057060241699,0.2933830320835113,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.7403960227966309,0.1319283246994018,0.1249809488654136,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.8542924523353577,0.2045867145061493,0.1430187076330185,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6899645328521729,0.106188952922821,0.1009258404374122,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927124023437,0.7716414928436279,0.1496912240982055,0.673267126083374,290.5946960449219,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6744079589844,290.6021728515625,1.0,0.3046336770057678,1.0,1.0,0.0,1.0,-1.602949857711792,1.6029478311538696,2.098458480759291e-06,1.2325059175491333,0.0,0.0,0.0,43.08645248413086,58.0,132.41444396972656,-0.0,352.44549560546875,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4049969911575317,0.2984397113323211,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7435536980628967,0.1360959410667419,0.1288729906082153,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8549841046333313,0.208675667643547,0.1458458006381988,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.69244784116745,0.1091782227158546,0.1037058904767036,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.773095428943634,0.1531766504049301,0.6887030601501465,290.6905212402344,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.6963806152344,290.6978454589844,1.0,0.3111292123794555,1.0,1.0,0.0,1.0,-1.6389557123184204,1.6389535665512085,2.1888029095862294e-06,1.2609176635742188,0.0,0.0,0.0,44.70082473754883,61.0,132.68670654296875,-0.0,375.7889709472656,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4049969911575317,0.2984397113323211,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7435536980628967,0.1360959410667419,0.1288729906082153,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8549841046333313,0.208675667643547,0.1458458006381988,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.69244784116745,0.1091782227158546,0.1037058904767036,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.773095428943634,0.1531766504049301,0.6887030601501465,290.6905212402344,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.6963806152344,290.6978454589844,1.0,0.3111292123794555,1.0,1.0,0.0,1.0,-1.6389557123184204,1.6389535665512085,2.1888029095862294e-06,1.2609176635742188,0.0,0.0,0.0,44.70082473754883,61.0,132.68670654296875,-0.0,375.7889709472656,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.4159774780273437,0.3040061891078949,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7467646598815918,0.1405850797891616,0.1330789029598236,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.8555328249931335,0.2130217999219894,0.14885875582695,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.695135235786438,0.112483911216259,0.1067960858345031,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.774552047252655,0.1569458246231079,0.7054646611213684,290.7864990234375,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7179870605469,290.793701171875,1.0,0.3182083070278168,1.0,1.0,0.0,1.0,-1.6781384944915771,1.6781362295150757,2.289836402269429e-06,1.2918219566345217,0.0,0.0,0.0,46.50841522216797,64.0,132.90277099609375,-0.0,402.391357421875,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.4159774780273437,0.3040061891078949,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7467646598815918,0.1405850797891616,0.1330789029598236,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.8555328249931335,0.2130217999219894,0.14885875582695,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.695135235786438,0.112483911216259,0.1067960858345031,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.774552047252655,0.1569458246231079,0.7054646611213684,290.7864990234375,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7179870605469,290.793701171875,1.0,0.3182083070278168,1.0,1.0,0.0,1.0,-1.6781384944915771,1.6781362295150757,2.289836402269429e-06,1.2918219566345217,0.0,0.0,0.0,46.50841522216797,64.0,132.90277099609375,-0.0,402.391357421875,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4272406995296478,0.3099334239959717,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.750088632106781,0.1453759670257568,0.1375763863325119,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8560526967048645,0.2176088243722915,0.1520437449216842,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.6980583071708679,0.1160837560892105,0.1101715788245201,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7760850191116333,0.1609754413366317,0.7234276533126831,290.88262939453125,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.7391662597656,290.8896484375,1.0,0.325783222913742,1.0,1.0,0.0,1.0,-1.720098853111267,1.720096468925476,2.401163783360971e-06,1.3248929977416992,0.0,0.0,0.0,48.48384475708008,67.0,133.06072998046875,-0.0,432.2441711425781,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4272406995296478,0.3099334239959717,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.750088632106781,0.1453759670257568,0.1375763863325119,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8560526967048645,0.2176088243722915,0.1520437449216842,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.6980583071708679,0.1160837560892105,0.1101715788245201,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7760850191116333,0.1609754413366317,0.7234276533126831,290.88262939453125,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.7391662597656,290.8896484375,1.0,0.325783222913742,1.0,1.0,0.0,1.0,-1.720098853111267,1.720096468925476,2.401163783360971e-06,1.3248929977416992,0.0,0.0,0.0,48.48384475708008,67.0,133.06072998046875,-0.0,432.2441711425781,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315185546875,0.9990000128746032,0.4329808354377746,0.3129909336566925,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283752441406,0.7518137097358704,0.1478817015886306,0.1399309784173965,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301452636719,0.856334924697876,0.2199904024600982,0.1536986529827118,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.927001953125,0.6996216177940369,0.117990493774414,0.1119622439146041,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92889404296875,0.7769046425819397,0.1630843728780746,0.7328396439552307,290.93072509765625,286.6239929199219,291.04998779296875,285.8796691894531,291.0469970703125,297.74957275390625,290.93768310546875,1.0,0.3297357261180877,1.0,1.0,0.0,1.0,-1.742032527923584,1.7420300245285034,2.4606415536254644e-06,1.3421680927276611,0.0,0.0,0.0,49.5276985168457,67.0,133.1191864013672,-0.0,448.4075012207031,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795837402344,0.9990000128746032,0.4387953579425812,0.3160858154296875,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.7535944581031799,0.1504595428705215,0.1423544585704803,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.978271484375,0.856651782989502,0.2224296331405639,0.1553941667079925,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.7012622356414795,0.1199667900800705,0.1138195246458053,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.7777753472328186,0.1652545034885406,0.742529571056366,290.97882080078125,286.5377197265625,291.0966796875,285.89581298828125,291.0937194824219,297.7599182128906,290.9857177734375,1.0,0.3337871134281158,1.0,1.0,0.0,1.0,-1.7645578384399414,1.7645553350448608,2.5226395337085705e-06,1.3599004745483398,0.0,0.0,0.0,50.604583740234375,70.0,133.16517639160156,-0.0,465.4019470214844,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.4506577253341675,0.3223255276679992,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.7573592066764832,0.1558309942483902,0.1474066525697708,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.857437789440155,0.2274807840585708,0.1589063256978988,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7047998905181885,0.1241267174482345,0.1177319586277008,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7797101736068726,0.1697774231433868,0.7627350091934204,291.0750732421875,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.7803955078125,291.081787109375,1.0,0.3421612381935119,1.0,1.0,0.0,1.0,-1.8112906217575075,1.8112879991531368,2.654209993124823e-06,1.396658420562744,0.0,0.0,0.0,52.8466911315918,73.0,133.22425842285156,-0.0,501.93310546875,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.4506577253341675,0.3223255276679992,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.7573592066764832,0.1558309942483902,0.1474066525697708,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.857437789440155,0.2274807840585708,0.1589063256978988,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7047998905181885,0.1241267174482345,0.1177319586277008,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7797101736068726,0.1697774231433868,0.7627350091934204,291.0750732421875,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.7803955078125,291.081787109375,1.0,0.3421612381935119,1.0,1.0,0.0,1.0,-1.8112906217575075,1.8112879991531368,2.654209993124823e-06,1.396658420562744,0.0,0.0,0.0,52.8466911315918,73.0,133.22425842285156,-0.0,501.93310546875,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.9990000128746032,0.4628429412841797,0.328531950712204,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.7614437341690063,0.1614842414855957,0.1527256369590759,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.858495831489563,0.2327580749988556,0.1625761687755584,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7087039351463318,0.1285565644502639,0.1219006478786468,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.7819585204124451,0.1745388805866241,0.7840119004249573,291.1713256835937,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.80078125,291.1778564453125,1.0,0.3508528769016266,1.0,1.0,0.0,1.0,-1.8600894212722776,1.8600865602493288,2.795807631628122e-06,1.4349945783615112,0.0,0.0,0.0,55.18758392333984,76.0,133.2462615966797,-0.0,541.909912109375,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.9990000128746032,0.4628429412841797,0.328531950712204,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.7614437341690063,0.1614842414855957,0.1527256369590759,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.858495831489563,0.2327580749988556,0.1625761687755584,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7087039351463318,0.1285565644502639,0.1219006478786468,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.7819585204124451,0.1745388805866241,0.7840119004249573,291.1713256835937,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.80078125,291.1778564453125,1.0,0.3508528769016266,1.0,1.0,0.0,1.0,-1.8600894212722776,1.8600865602493288,2.795807631628122e-06,1.4349945783615112,0.0,0.0,0.0,55.18758392333984,76.0,133.2462615966797,-0.0,541.909912109375,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
