time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126060,297.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9990000128746032,0.4690214693546295,0.3315716087818146,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170715332031,0.763608992099762,0.1643975228071212,0.1554669439792633,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21856689453125,0.8591442704200745,0.2354639172554016,0.1644577533006668,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.7107585072517395,0.1308576017618179,0.1240665391087532,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174377441406,0.7832103967666626,0.1769931465387344,0.7949793338775635,291.2191162109375,286.3037414550781,291.3296813964844,285.9750061035156,291.326904296875,297.8108825683594,291.2255859375,1.0,0.3552773892879486,1.0,1.0,0.0,1.0,-1.8850599527359009,1.885057091712952,2.8699123504338786e-06,1.4545918703079224,0.0,0.0,0.0,56.38142395019531,76.0,133.2458953857422,-0.0,563.0902099609375,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.232706960875113e-21,-3.116353682385948e-21,-3.116353480437557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9990000128746032,0.475372701883316,0.3346083462238312,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.7659021615982056,0.1674208492040634,0.1583117395639419,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.8598936796188354,0.2382633984088897,0.1664042323827743,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.7128961086273193,0.133257046341896,0.1263250857591629,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.7845777273178101,0.1795406192541122,0.8063622713088989,291.2675476074219,286.2257385253906,291.3766784667969,285.9906921386719,291.3739318847656,297.8211975097656,291.27392578125,1.0,0.3598284423351288,1.0,1.0,0.0,1.0,-1.9108401536941528,1.910837173461914,2.947580696854857e-06,1.4748108386993408,0.9849207997322084,0.9849207997322084,0.0,57.60950469970703,79.0,133.2388916015625,-0.0,585.4729614257812,1.0,283.1651916503906,287.3271179199219,288.59344482421875,288.93780517578125,293.1499938964844,293.1499938964844,283.1499938964844,10000.0009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.1627315483516725e-10,4.4073339422467934e-10,3.5895290212417657e-11,2.5011221538306927e-08,2.38255637441398e-08,1.1856590154124547e-09,0.0,0.0,-0.0,3.100352478213608e-05,0.0,4.198677267409218e-13,3.835846917876751e-10,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126180,297.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186584472656,0.9990000128746032,0.4661032557487488,0.3551685512065887,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655944824219,0.7537057995796204,0.1660788506269455,0.1600290089845657,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7409362792969,0.841974139213562,0.2320581525564193,0.1654718518257141,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7897033691406,0.7008611559867859,0.1321114897727966,0.1276862323284149,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601013183594,0.7694216370582581,0.1763888150453567,0.8081037402153015,286.7305908203125,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,297.6658630371094,286.64129638671875,1.0,0.3681547939777374,1.0,1.0,0.0,1.0,-1.94023871421814,1.940235614776612,3.038331669813488e-06,1.4983707666397097,0.9614776968955994,0.9614776968955994,0.0,62.5576171875,82.0,10235.77734375,-0.0,623.3701171875,1.0,283.1845092773437,286.6070861816406,290.18316650390625,290.7863464355469,293.1499938964844,293.1499938964844,283.1499938964844,11684.1337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154571115970611,1.0,0.0,0.0,0.8411369919776917,0.8411383628845215,4.7548148529585894e-08,4.265308856964111,4.265299320220947,9.791177944862284e-06,0.0,0.0,-0.0,3750.068603515625,0.0,18.56754875183105,1895.3533935546875,0.0,0.0,0.2143106758594513,1.0,0.0,3.0,1.0,0.0
12126240,297.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186584472656,0.9990000128746032,0.4661032557487488,0.3551685512065887,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655944824219,0.7537057995796204,0.1660788506269455,0.1600290089845657,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7409362792969,0.841974139213562,0.2320581525564193,0.1654718518257141,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7897033691406,0.7008611559867859,0.1321114897727966,0.1276862323284149,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601013183594,0.7694216370582581,0.1763888150453567,0.8081037402153015,286.7305908203125,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,297.6658630371094,286.64129638671875,1.0,0.3681547939777374,1.0,1.0,0.0,1.0,-1.94023871421814,1.940235614776612,3.038331669813488e-06,1.4983707666397097,0.9614776968955994,0.9614776968955994,0.0,62.5576171875,82.0,10235.77734375,-0.0,623.3701171875,1.0,283.1845092773437,286.6070861816406,290.18316650390625,290.7863464355469,293.1499938964844,293.1499938964844,283.1499938964844,11684.1337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154571115970611,1.0,0.0,0.0,0.8411369919776917,0.8411383628845215,4.7548148529585894e-08,4.265308856964111,4.265299320220947,9.791177944862284e-06,0.0,0.0,-0.0,3750.068603515625,0.0,18.56754875183105,1895.3533935546875,0.0,0.0,0.2143106758594513,1.0,0.0,3.0,1.0,0.0
12126300,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485656738281,0.9990000128746032,0.4548488259315491,0.3761195540428161,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.7363439798355103,0.1630591303110122,0.1574234515428543,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589111328125,0.8202182650566101,0.2257712185382843,0.1611389219760894,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772216796875,0.682645320892334,0.1296190321445465,0.1255717128515243,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.7494549751281738,0.1719496846199035,0.7898775935173035,286.2542419433594,286.1086730957031,291.51666259765625,286.036865234375,291.51397705078125,297.53472900390625,286.2159118652344,1.0,0.3711194992065429,1.0,1.0,0.0,1.0,-1.932646870613098,1.9326437711715696,3.015119318661164e-06,1.492545485496521,0.9576658606529236,0.9576658606529236,0.0,66.9117660522461,82.0,10714.466796875,-0.0,632.0098266601562,1.0,283.1719055175781,286.0010986328125,290.38885498046875,291.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,12244.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683924973011017,1.0,0.0,0.0,0.967455506324768,0.967457115650177,6.2466426697938e-08,4.26590633392334,4.265896320343018,9.78608204604825e-06,0.0,0.0,-0.0,3777.85498046875,0.0,28.05477905273437,1895.4346923828125,0.0,223.134033203125,0.2423472702503204,1.0,0.0,3.0,1.0,0.0
12126360,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.9990000128746032,0.4447431266307831,0.3944564163684845,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.7221355438232422,0.1606457680463791,0.155014306306839,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.8012052774429321,0.2208354622125625,0.1573436260223388,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.6675201654434204,0.1275925934314727,0.1235953196883201,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.7330738306045532,0.1680678427219391,0.7719564437866211,286.0187072753906,286.0364074707031,291.5633239746094,286.05206298828125,291.5606384277344,297.4239196777344,285.9950256347656,1.0,0.373522937297821,1.0,1.0,0.0,1.0,-1.92332124710083,1.9233182668685915,2.986558911288739e-06,1.485260844230652,0.9556771516799928,0.9556771516799928,0.0,70.8675765991211,70.0,11062.2109375,-0.0,637.9625244140625,1.0,283.16314697265625,285.7257995605469,290.2018737792969,291.1488647460937,293.1499938964844,293.1499938964844,283.1499938964844,12779.0810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747735559940338,1.0,0.0,0.0,1.0739049911499023,1.0739070177078247,7.69534622691026e-08,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3731.64990234375,0.0,38.31983184814453,1895.43701171875,0.0,435.2917175292969,0.2712326347827911,1.0,0.0,3.0,1.0,0.0
12126420,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.9814049601554872,0.4318414330482483,0.3910076022148132,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863098144531,0.7022210359573364,0.1575552970170974,0.1518071144819259,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.7754553556442261,0.2143536508083343,0.1522622406482696,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.6484774351119995,0.1248563677072525,0.120848461985588,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.7103320360183716,0.1622301489114761,0.7440833449363708,285.68017578125,286.04705810546875,291.6566772460937,286.0821533203125,291.6539001464844,297.285400390625,285.6625061035156,1.0,0.3705821633338928,1.0,1.0,0.0,1.0,-1.869295358657837,1.869292497634888,2.825260253302986e-06,1.4438542127609253,0.9486640095710754,0.9486640095710754,0.0,75.73329162597656,58.0,11522.5859375,-0.0,614.676025390625,1.0,283.15399169921875,285.335205078125,289.5997619628906,290.6226501464844,293.1499938964844,293.1499938964844,283.1499938964844,14097.5390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786361694335938,1.0,0.0,0.0,1.2978153228759766,1.297818303108215,1.1238781638667208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.31298828125,0.0,67.71290588378906,1895.4371337890625,0.0,816.7073974609375,0.3264193832874298,1.0,0.0,3.0,1.0,0.0
12126480,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.9814049601554872,0.4318414330482483,0.3910076022148132,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863098144531,0.7022210359573364,0.1575552970170974,0.1518071144819259,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.7754553556442261,0.2143536508083343,0.1522622406482696,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.6484774351119995,0.1248563677072525,0.120848461985588,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.7103320360183716,0.1622301489114761,0.7440833449363708,285.68017578125,286.04705810546875,291.6566772460937,286.0821533203125,291.6539001464844,297.285400390625,285.6625061035156,1.0,0.3705821633338928,1.0,1.0,0.0,1.0,-1.869295358657837,1.869292497634888,2.825260253302986e-06,1.4438542127609253,0.9486640095710754,0.9486640095710754,0.0,75.73329162597656,58.0,11522.5859375,-0.0,614.676025390625,1.0,283.15399169921875,285.335205078125,289.5997619628906,290.6226501464844,293.1499938964844,293.1499938964844,283.1499938964844,14097.5390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786361694335938,1.0,0.0,0.0,1.2978153228759766,1.297818303108215,1.1238781638667208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.31298828125,0.0,67.71290588378906,1895.4371337890625,0.0,816.7073974609375,0.3264193832874298,1.0,0.0,3.0,1.0,0.0
12126540,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.9843292236328124,0.4278181195259094,0.3859185874462127,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.7052446603775024,0.1562906950712204,0.1501133143901825,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.7763857841491699,0.2107911854982376,0.1492679268121719,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.6505643129348755,0.1235633715987205,0.1192051246762275,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.7097404599189758,0.1586303859949112,0.7251144051551819,285.44635009765625,286.0539855957031,291.75,286.11187744140625,291.7471618652344,297.2403564453125,285.4348449707031,1.0,0.3633411824703216,1.0,1.0,0.0,1.0,-1.835970997810364,1.835968255996704,2.726439333855524e-06,1.4169028997421265,0.9391410946846008,0.9391410946846008,0.0,72.52973175048828,46.0,11842.138671875,-0.0,579.7275390625,1.0,283.1509704589844,285.061279296875,289.1697692871094,290.1344299316406,293.1499938964844,293.1499938964844,283.1499938964844,15620.173828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585497260093689,1.0,0.0,0.0,1.5070428848266602,1.5070469379425049,1.51546061033514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.85888671875,0.0,106.31876373291016,1895.4371337890625,0.0,851.2369384765625,0.3780778646469116,1.0,0.0,3.0,1.0,0.0
12126600,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.9843292236328124,0.4278181195259094,0.3859185874462127,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.7052446603775024,0.1562906950712204,0.1501133143901825,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.7763857841491699,0.2107911854982376,0.1492679268121719,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.6505643129348755,0.1235633715987205,0.1192051246762275,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.7097404599189758,0.1586303859949112,0.7251144051551819,285.44635009765625,286.0539855957031,291.75,286.11187744140625,291.7471618652344,297.2403564453125,285.4348449707031,1.0,0.3633411824703216,1.0,1.0,0.0,1.0,-1.835970997810364,1.835968255996704,2.726439333855524e-06,1.4169028997421265,0.9391410946846008,0.9391410946846008,0.0,72.52973175048828,46.0,11842.138671875,-0.0,579.7275390625,1.0,283.1509704589844,285.061279296875,289.1697692871094,290.1344299316406,293.1499938964844,293.1499938964844,283.1499938964844,15620.173828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585497260093689,1.0,0.0,0.0,1.5070428848266602,1.5070469379425049,1.51546061033514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.85888671875,0.0,106.31876373291016,1895.4371337890625,0.0,851.2369384765625,0.3780778646469116,1.0,0.0,3.0,1.0,0.0
12126660,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.9990000128746032,0.4269233345985412,0.3824065327644348,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.7210656404495239,0.1563402414321899,0.1496182084083557,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957458496094,0.7920028567314148,0.2089530825614929,0.1475350856781005,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.664916455745697,0.1233667805790901,0.1185201853513717,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972412109375,0.7222399115562439,0.1566679626703262,0.7134209275245667,285.29473876953125,286.05718994140625,291.84332275390625,286.1412353515625,291.8404541015625,297.22430419921875,285.2870483398437,1.0,0.35374915599823,1.0,1.0,0.0,1.0,-1.8140382766723635,1.814035534858704,2.663344730535755e-06,1.3997747898101809,0.9281627535820008,0.9281627535820008,0.0,65.51211547851562,34.0,12111.1865234375,-0.0,542.8831787109375,1.0,283.15020751953125,284.87579345703125,289.0089111328125,289.9148864746094,293.1499938964844,293.1499938964844,283.1499938964844,17276.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551596283912659,1.0,0.0,0.0,1.69674551486969,1.6967506408691406,1.9209977608625206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.0146484375,0.0,152.26254272460938,1895.4371337890625,0.0,708.44384765625,0.4250109195709228,1.0,0.0,3.0,1.0,0.0
12126720,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.9990000128746032,0.4269233345985412,0.3824065327644348,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.7210656404495239,0.1563402414321899,0.1496182084083557,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957458496094,0.7920028567314148,0.2089530825614929,0.1475350856781005,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.664916455745697,0.1233667805790901,0.1185201853513717,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972412109375,0.7222399115562439,0.1566679626703262,0.7134209275245667,285.29473876953125,286.05718994140625,291.84332275390625,286.1412353515625,291.8404541015625,297.22430419921875,285.2870483398437,1.0,0.35374915599823,1.0,1.0,0.0,1.0,-1.8140382766723635,1.814035534858704,2.663344730535755e-06,1.3997747898101809,0.9281627535820008,0.9281627535820008,0.0,65.51211547851562,34.0,12111.1865234375,-0.0,542.8831787109375,1.0,283.15020751953125,284.87579345703125,289.0089111328125,289.9148864746094,293.1499938964844,293.1499938964844,283.1499938964844,17276.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551596283912659,1.0,0.0,0.0,1.69674551486969,1.6967506408691406,1.9209977608625206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.0146484375,0.0,152.26254272460938,1895.4371337890625,0.0,708.44384765625,0.4250109195709228,1.0,0.0,3.0,1.0,0.0
12126780,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.9990000128746032,0.431390643119812,0.3551045358181,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.7385438084602356,0.1572540551424026,0.1500631272792816,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.8106028437614441,0.2080995291471481,0.1466195881366729,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.6828374862670898,0.123924933373928,0.1186493933200836,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.7370803952217102,0.1558057516813278,0.7073032259941101,285.1761169433594,286.0566711425781,291.9366760253906,286.170166015625,291.9337463378906,297.2388000488281,285.1693420410156,1.0,0.3416940569877624,1.0,1.0,0.0,1.0,-1.7736783027648926,1.7736756801605225,2.549247028582613e-06,1.3680342435836792,0.9158934354782104,0.9158934354782104,0.0,58.59619903564453,25.0,12209.2978515625,-0.0,495.1961059570313,1.0,283.1500244140625,284.7299499511719,289.0238342285156,289.8971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19005.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239806175231934,1.0,0.0,0.0,1.8639620542526243,1.8639682531356807,2.3182886366157618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.532470703125,0.0,202.7186584472656,1895.4371337890625,0.0,586.2334594726562,0.4665381908416748,1.0,0.0,3.0,1.0,0.0
12126840,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.9990000128746032,0.431390643119812,0.3551045358181,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.7385438084602356,0.1572540551424026,0.1500631272792816,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.8106028437614441,0.2080995291471481,0.1466195881366729,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.6828374862670898,0.123924933373928,0.1186493933200836,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.7370803952217102,0.1558057516813278,0.7073032259941101,285.1761169433594,286.0566711425781,291.9366760253906,286.170166015625,291.9337463378906,297.2388000488281,285.1693420410156,1.0,0.3416940569877624,1.0,1.0,0.0,1.0,-1.7736783027648926,1.7736756801605225,2.549247028582613e-06,1.3680342435836792,0.9158934354782104,0.9158934354782104,0.0,58.59619903564453,25.0,12209.2978515625,-0.0,495.1961059570313,1.0,283.1500244140625,284.7299499511719,289.0238342285156,289.8971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19005.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239806175231934,1.0,0.0,0.0,1.8639620542526243,1.8639682531356807,2.3182886366157618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.532470703125,0.0,202.7186584472656,1895.4371337890625,0.0,586.2334594726562,0.4665381908416748,1.0,0.0,3.0,1.0,0.0
12126900,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9990000128746032,0.4361071288585663,0.3393357694149017,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.749923586845398,0.1579544693231582,0.1505242586135864,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.8219217658042908,0.2079214006662368,0.1463475078344345,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.6945570707321167,0.1244269013404846,0.1189286410808563,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7471520304679871,0.1557120829820633,0.7057820558547974,285.1246032714844,286.0333251953125,291.9833374023437,286.1845092773437,291.9803771972656,297.2604064941406,285.1179504394531,1.0,0.3354014456272125,1.0,1.0,0.0,1.0,-1.7534860372543335,1.753483533859253,2.4932132873800583e-06,1.352094650268555,0.9095527529716492,0.9095527529716492,0.0,54.89851760864258,25.0,12241.486328125,-0.0,471.385009765625,1.0,283.1500244140625,284.665771484375,289.0628356933594,289.92901611328125,293.1499938964844,293.1499938964844,283.1499938964844,19973.251953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129393339157104,1.0,0.0,0.0,1.946993112564087,1.9469999074935915,2.5294272631981585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.7705078125,0.0,231.62486267089844,1895.4371337890625,0.0,548.2503662109375,0.484465092420578,1.0,0.0,3.0,1.0,0.0
12126960,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9990000128746032,0.442059725522995,0.3224115967750549,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7635161876678467,0.1587866097688675,0.1511165648698806,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8347945213317871,0.2078714817762375,0.1461706012487411,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7080815434455872,0.1250521540641784,0.1193297356367111,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7593961954116821,0.1558169573545456,0.7051778435707092,285.0838317871094,286.0523986816406,292.0299987792969,286.19873046875,292.0270080566406,297.2891845703125,285.0786437988281,1.0,0.3289352357387543,1.0,1.0,0.0,1.0,-1.7334197759628296,1.733417272567749,2.4382695755775785e-06,1.3362483978271484,0.9026331305503844,0.9026331305503844,0.0,51.1360969543457,28.0,12238.953125,-0.0,447.9605102539063,1.0,283.1499938964844,284.6170349121094,289.10845947265625,289.9704895019531,293.1499938964844,293.1499938964844,283.1499938964844,20757.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505470871925354,1.0,0.0,0.0,2.0074758529663086,2.0074830055236816,2.68901999334048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.7705078125,0.0,254.5256500244141,1895.4371337890625,0.0,523.99169921875,0.5023979544639587,1.0,0.0,3.0,1.0,0.0
12127020,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.4558123648166656,0.2963868975639343,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7884039282798767,0.1608066707849502,0.1527266055345535,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8574462532997131,0.2081153839826584,0.1461229473352432,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.729842483997345,0.1266396045684814,0.1205375045537948,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7817928791046143,0.1565702259540558,0.7068616151809692,285.0205383300781,286.0444030761719,292.1233215332031,286.2268981933594,292.1202697753906,297.3578796386719,285.0175476074219,1.0,0.3203501403331756,1.0,1.0,0.0,1.0,-1.7075070142745972,1.7075046300888062,2.3681488983129384e-06,1.315563440322876,0.8888344764709473,0.8888344764709473,0.0,45.79444885253906,31.0,12300.203125,-0.0,417.0452880859375,1.0,283.1499938964844,284.5374450683594,289.1978454589844,290.0632019042969,293.1499938964844,293.1499938964844,283.1499938964844,22491.28515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999094307422638,1.0,0.0,0.0,2.1276450157165527,2.127653121948242,3.0205896450752334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.3154296875,0.0,304.8021545410156,1895.4371337890625,0.0,506.6445007324219,0.5267027616500854,1.0,0.0,3.0,1.0,0.0
12127080,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.4558123648166656,0.2963868975639343,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7884039282798767,0.1608066707849502,0.1527266055345535,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8574462532997131,0.2081153839826584,0.1461229473352432,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.729842483997345,0.1266396045684814,0.1205375045537948,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7817928791046143,0.1565702259540558,0.7068616151809692,285.0205383300781,286.0444030761719,292.1233215332031,286.2268981933594,292.1202697753906,297.3578796386719,285.0175476074219,1.0,0.3203501403331756,1.0,1.0,0.0,1.0,-1.7075070142745972,1.7075046300888062,2.3681488983129384e-06,1.315563440322876,0.8888344764709473,0.8888344764709473,0.0,45.79444885253906,31.0,12300.203125,-0.0,417.0452880859375,1.0,283.1499938964844,284.5374450683594,289.1978454589844,290.0632019042969,293.1499938964844,293.1499938964844,283.1499938964844,22491.28515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999094307422638,1.0,0.0,0.0,2.1276450157165527,2.127653121948242,3.0205896450752334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.3154296875,0.0,304.8021545410156,1895.4371337890625,0.0,506.6445007324219,0.5267027616500854,1.0,0.0,3.0,1.0,0.0
12127140,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.4699053764343261,0.2767647802829742,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8107461333274841,0.1632462590932846,0.1548009514808654,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8778819441795349,0.2087869793176651,0.1464175581932068,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7487839460372925,0.1286204755306244,0.1221861019730568,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8022128343582153,0.1579129844903946,0.7116263508796692,285.0069580078125,286.0326538085937,292.2166748046875,286.2546691894531,292.2135925292969,297.4267883300781,285.0067443847656,1.0,0.3149549663066864,1.0,1.0,0.0,1.0,-1.694485068321228,1.6944828033447266,2.333275915589184e-06,1.3050788640975952,0.875373125076294,0.875373125076294,0.0,42.17737579345703,49.0,12356.8740234375,-0.0,399.1460876464844,1.0,283.1499938964844,284.5187072753906,289.2625732421875,290.135986328125,293.1499938964844,293.1499938964844,283.1499938964844,23326.681640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019088387489319,1.0,0.0,0.0,2.1594388484954834,2.159447431564331,3.111538831035432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.85546875,0.0,320.7046813964844,1895.4371337890625,0.0,512.8120727539062,0.5346282124519348,1.0,0.0,3.0,1.0,0.0
12127200,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.4699053764343261,0.2767647802829742,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8107461333274841,0.1632462590932846,0.1548009514808654,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8778819441795349,0.2087869793176651,0.1464175581932068,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7487839460372925,0.1286204755306244,0.1221861019730568,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8022128343582153,0.1579129844903946,0.7116263508796692,285.0069580078125,286.0326538085937,292.2166748046875,286.2546691894531,292.2135925292969,297.4267883300781,285.0067443847656,1.0,0.3149549663066864,1.0,1.0,0.0,1.0,-1.694485068321228,1.6944828033447266,2.333275915589184e-06,1.3050788640975952,0.875373125076294,0.875373125076294,0.0,42.17737579345703,49.0,12356.8740234375,-0.0,399.1460876464844,1.0,283.1499938964844,284.5187072753906,289.2625732421875,290.135986328125,293.1499938964844,293.1499938964844,283.1499938964844,23326.681640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019088387489319,1.0,0.0,0.0,2.1594388484954834,2.159447431564331,3.111538831035432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.85546875,0.0,320.7046813964844,1895.4371337890625,0.0,512.8120727539062,0.5346282124519348,1.0,0.0,3.0,1.0,0.0
12127260,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.4820630848407745,0.2772778868675232,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8146238327026367,0.1660873740911483,0.1573926657438278,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8787367343902588,0.2098861336708068,0.1471099555492401,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7525203824043274,0.1309747844934463,0.1243264600634574,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8046310544013977,0.1597116589546203,0.7192433476448059,285.03472900390625,286.0172119140625,292.3099975585937,286.2820129394531,292.30694580078125,297.48162841796875,285.0379333496094,1.0,0.3182502686977386,1.0,1.0,0.0,1.0,-1.710736870765686,1.710734486579895,2.3760146632412216e-06,1.3174926042556765,0.8627647161483765,0.8627647161483765,0.0,42.59926223754883,67.0,12547.5478515625,-0.0,409.614501953125,1.0,283.1499938964844,284.5459899902344,289.3048095703125,290.1898193359375,293.1499938964844,293.1499938964844,283.1499938964844,23587.05859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066807866096497,1.0,0.0,0.0,2.142178535461426,2.1421868801116943,3.0619966651102004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.45361328125,0.0,315.15093994140625,1895.4371337890625,0.0,527.8458251953125,0.5306954979896545,1.0,0.0,3.0,1.0,0.0
12127320,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.4820630848407745,0.2772778868675232,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8146238327026367,0.1660873740911483,0.1573926657438278,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8787367343902588,0.2098861336708068,0.1471099555492401,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7525203824043274,0.1309747844934463,0.1243264600634574,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8046310544013977,0.1597116589546203,0.7192433476448059,285.03472900390625,286.0172119140625,292.3099975585937,286.2820129394531,292.30694580078125,297.48162841796875,285.0379333496094,1.0,0.3182502686977386,1.0,1.0,0.0,1.0,-1.710736870765686,1.710734486579895,2.3760146632412216e-06,1.3174926042556765,0.8627647161483765,0.8627647161483765,0.0,42.59926223754883,67.0,12547.5478515625,-0.0,409.614501953125,1.0,283.1499938964844,284.5459899902344,289.3048095703125,290.1898193359375,293.1499938964844,293.1499938964844,283.1499938964844,23587.05859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066807866096497,1.0,0.0,0.0,2.142178535461426,2.1421868801116943,3.0619966651102004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.45361328125,0.0,315.15093994140625,1895.4371337890625,0.0,527.8458251953125,0.5306954979896545,1.0,0.0,3.0,1.0,0.0
12127380,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.4894546866416931,0.295615553855896,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8025676608085632,0.1692711114883422,0.1604442447423935,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.8621200323104858,0.211371436715126,0.1481686979532241,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7421728372573853,0.133644700050354,0.1269003599882125,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7906858921051025,0.1617318838834762,0.7286981344223022,285.10162353515625,285.9979858398437,292.4033203125,286.3089904785156,292.4003601074219,297.5008239746094,285.10711669921875,1.0,0.3283305168151855,1.0,1.0,0.0,1.0,-1.7521189451217651,1.7521164417266846,2.4879111606423976e-06,1.3498139381408691,0.8515945672988892,0.8515945672988892,0.0,46.60914993286133,85.0,12870.76953125,-0.0,445.8263854980469,1.0,283.1499938964844,284.6126403808594,289.33941650390625,290.2411193847656,293.1499938964844,293.1499938964844,283.1499938964844,23402.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127706527709961,1.0,0.0,0.0,2.0922091007232666,2.092217445373535,2.9208118235146685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.701904296875,0.0,295.5022888183594,1895.4371337890625,0.0,547.6898193359375,0.5187840461730957,1.0,0.0,3.0,1.0,0.0
12127440,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.4894546866416931,0.295615553855896,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8025676608085632,0.1692711114883422,0.1604442447423935,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.8621200323104858,0.211371436715126,0.1481686979532241,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7421728372573853,0.133644700050354,0.1269003599882125,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7906858921051025,0.1617318838834762,0.7286981344223022,285.10162353515625,285.9979858398437,292.4033203125,286.3089904785156,292.4003601074219,297.5008239746094,285.10711669921875,1.0,0.3283305168151855,1.0,1.0,0.0,1.0,-1.7521189451217651,1.7521164417266846,2.4879111606423976e-06,1.3498139381408691,0.8515945672988892,0.8515945672988892,0.0,46.60914993286133,85.0,12870.76953125,-0.0,445.8263854980469,1.0,283.1499938964844,284.6126403808594,289.33941650390625,290.2411193847656,293.1499938964844,293.1499938964844,283.1499938964844,23402.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127706527709961,1.0,0.0,0.0,2.0922091007232666,2.092217445373535,2.9208118235146685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.701904296875,0.0,295.5022888183594,1895.4371337890625,0.0,547.6898193359375,0.5187840461730957,1.0,0.0,3.0,1.0,0.0
12127500,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.4913257360458374,0.309993177652359,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.7924118638038635,0.1709692627191543,0.1621162742376327,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.8500686287879944,0.2122421264648437,0.1488199084997177,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7338436841964722,0.1350802630186081,0.1283270418643951,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7797985672950745,0.1627687662839889,0.7337965369224548,285.14874267578125,285.9700012207031,292.45001220703125,286.32232666015625,292.44708251953125,297.4968566894531,285.1557922363281,1.0,0.3354413211345672,1.0,1.0,0.0,1.0,-1.780000925064087,1.7799984216690063,2.565136355769937e-06,1.3716354370117188,0.8468635082244873,0.8468635082244873,0.0,49.80965042114258,85.0,13056.9521484375,-0.0,472.6341247558594,1.0,283.1499938964844,284.6613464355469,289.3561706542969,290.267333984375,293.1499938964844,293.1499938964844,283.1499938964844,23084.966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163314938545227,1.0,0.0,0.0,2.0505475997924805,2.050555467605591,2.805647341119766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.380859375,0.0,279.08551025390625,1895.4371337890625,0.0,559.6449584960938,0.5114940404891968,1.0,0.0,3.0,1.0,0.0
12127560,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9990000128746032,0.4920473992824554,0.327129453420639,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.7808310389518738,0.1727347373962402,0.1638789921998977,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.8369689583778381,0.2131926864385604,0.1495483964681625,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.7243739366531372,0.1365767866373062,0.1298400610685348,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.7675994038581848,0.1638107150793075,0.7390599846839905,285.1985168457031,285.9750671386719,292.4966735839844,286.3355407714844,292.4937744140625,297.48504638671875,285.2056579589844,1.0,0.3436962962150574,1.0,1.0,0.0,1.0,-1.811700463294983,1.8116978406906128,2.6546761091594817e-06,1.3964508771896362,0.8422468900680542,0.8422468900680542,0.0,53.7650146484375,88.0,13282.58203125,-0.0,505.0361633300781,1.0,283.1499938964844,284.7093811035156,289.37371826171875,290.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,22891.537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520359218120575,1.0,0.0,0.0,2.0216338634490967,2.021641731262207,2.7270834834780544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.668701171875,0.0,268.162353515625,1895.4371337890625,0.0,573.4888916015625,0.5017588138580322,1.0,0.0,3.0,1.0,0.0
12127620,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108215332031,0.9990000128746032,0.4919608831405639,0.3540946841239929,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.7658987641334534,0.1764295846223831,0.1675290018320083,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.8192232847213745,0.2152821123600006,0.1511172503232956,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.71161949634552,0.1397077590227127,0.1329684108495712,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.7513126134872437,0.1658942103385925,0.7493879199028015,285.3099060058594,285.9483947753906,292.5899963378906,286.3616943359375,292.58721923828125,297.451904296875,285.31695556640625,1.0,0.3570645153522491,1.0,1.0,0.0,1.0,-1.866512894630432,1.866510033607483,2.814030040099169e-06,1.4395054578781128,0.8348755836486816,0.8348755836486816,0.0,60.49509048461914,91.0,13652.9111328125,-0.0,563.2023315429688,1.0,283.1499938964844,284.8209533691406,289.4068603515625,290.3533935546875,293.1499938964844,293.1499938964844,283.1499938964844,22153.8671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294294357299805,1.0,0.0,0.0,1.938935399055481,1.938942551612854,2.5085344645958685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.690185546875,0.0,237.7554931640625,1895.4371337890625,0.0,605.952880859375,0.4816231727600097,1.0,0.0,3.0,1.0,0.0
12127680,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108215332031,0.9990000128746032,0.4919608831405639,0.3540946841239929,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.7658987641334534,0.1764295846223831,0.1675290018320083,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.8192232847213745,0.2152821123600006,0.1511172503232956,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.71161949634552,0.1397077590227127,0.1329684108495712,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.7513126134872437,0.1658942103385925,0.7493879199028015,285.3099060058594,285.9483947753906,292.5899963378906,286.3616943359375,292.58721923828125,297.451904296875,285.31695556640625,1.0,0.3570645153522491,1.0,1.0,0.0,1.0,-1.866512894630432,1.866510033607483,2.814030040099169e-06,1.4395054578781128,0.8348755836486816,0.8348755836486816,0.0,60.49509048461914,91.0,13652.9111328125,-0.0,563.2023315429688,1.0,283.1499938964844,284.8209533691406,289.4068603515625,290.3533935546875,293.1499938964844,293.1499938964844,283.1499938964844,22153.8671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294294357299805,1.0,0.0,0.0,1.938935399055481,1.938942551612854,2.5085344645958685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.690185546875,0.0,237.7554931640625,1895.4371337890625,0.0,605.952880859375,0.4816231727600097,1.0,0.0,3.0,1.0,0.0
12127740,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.9990000128746032,0.492009699344635,0.3761383295059204,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.7564202547073364,0.1803513318300247,0.171363815665245,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.8062897324562073,0.2176163345575332,0.152837797999382,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.702732503414154,0.1430299431085586,0.1362484693527221,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.7403541207313538,0.1680915206670761,0.7599464654922485,285.4273681640625,285.9179992675781,292.6833190917969,286.387451171875,292.6806030273437,297.4252319335937,285.4346618652344,1.0,0.3690033853054046,1.0,1.0,0.0,1.0,-1.9162737131118768,1.916270732879639,2.9632476525875973e-06,1.4784727096557615,0.8295232653617859,0.8295232653617859,0.0,66.47077178955078,94.0,13967.302734375,-0.0,618.32861328125,1.0,283.1499938964844,284.9411315917969,289.4329528808594,290.4002990722656,293.1499938964844,293.1499938964844,283.1499938964844,21269.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386123657226562,1.0,0.0,0.0,1.8496170043945312,1.8496235609054563,2.28274288360808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.618408203125,0.0,207.1814727783203,1895.4371337890625,0.0,640.7115478515625,0.4596906900405884,1.0,0.0,3.0,1.0,0.0
12127800,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.9990000128746032,0.492009699344635,0.3761383295059204,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.7564202547073364,0.1803513318300247,0.171363815665245,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.8062897324562073,0.2176163345575332,0.152837797999382,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.702732503414154,0.1430299431085586,0.1362484693527221,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.7403541207313538,0.1680915206670761,0.7599464654922485,285.4273681640625,285.9179992675781,292.6833190917969,286.387451171875,292.6806030273437,297.4252319335937,285.4346618652344,1.0,0.3690033853054046,1.0,1.0,0.0,1.0,-1.9162737131118768,1.916270732879639,2.9632476525875973e-06,1.4784727096557615,0.8295232653617859,0.8295232653617859,0.0,66.47077178955078,94.0,13967.302734375,-0.0,618.32861328125,1.0,283.1499938964844,284.9411315917969,289.4329528808594,290.4002990722656,293.1499938964844,293.1499938964844,283.1499938964844,21269.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386123657226562,1.0,0.0,0.0,1.8496170043945312,1.8496235609054563,2.28274288360808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.618408203125,0.0,207.1814727783203,1895.4371337890625,0.0,640.7115478515625,0.4596906900405884,1.0,0.0,3.0,1.0,0.0
12127860,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9990000128746032,0.4926612377166748,0.3944473564624786,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.7505107522010803,0.1845143884420395,0.1753988713026046,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.7965943217277527,0.2202021181583404,0.1547145247459411,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.6971369981765747,0.1465545296669006,0.1396931260824203,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.7328680753707886,0.1704965084791183,0.7712368369102478,285.5533447265625,285.8838806152344,292.77667236328125,286.41278076171875,292.7740173339844,297.4079895019531,285.5609130859375,1.0,0.3797989785671234,1.0,1.0,0.0,1.0,-1.9630554914474487,1.9630523920059204,3.1074694106791867e-06,1.5150413513183594,0.8263757228851318,0.8263757228851318,0.0,71.8187484741211,97.0,14240.20703125,-0.0,671.6637573242188,1.0,283.1499938964844,285.0711669921875,289.4530334472656,290.4378662109375,293.1499938964844,293.1499938964844,283.1499938964844,20291.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54668790102005,1.0,0.0,0.0,1.757208228111267,1.7572141885757446,2.0603447126177346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.38720703125,0.0,178.08592224121094,1895.4371337890625,0.0,672.9241333007812,0.4397962391376495,1.0,0.0,3.0,1.0,0.0
