time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127920,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9990000128746032,0.4926612377166748,0.3944473564624786,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.7505107522010803,0.1845143884420395,0.1753988713026046,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.7965943217277527,0.2202021181583404,0.1547145247459411,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.6971369981765747,0.1465545296669006,0.1396931260824203,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.7328680753707886,0.1704965084791183,0.7712368369102478,285.5533447265625,285.8838806152344,292.77667236328125,286.41278076171875,292.7740173339844,297.4079895019531,285.5609130859375,1.0,0.3797989785671234,1.0,1.0,0.0,1.0,-1.9630554914474487,1.9630523920059204,3.1074694106791867e-06,1.5150413513183594,0.8263757228851318,0.8263757228851318,0.0,71.8187484741211,97.0,14240.20703125,-0.0,671.6637573242188,1.0,283.1499938964844,285.0711669921875,289.4530334472656,290.4378662109375,293.1499938964844,293.1499938964844,283.1499938964844,20291.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54668790102005,1.0,0.0,0.0,1.757208228111267,1.7572141885757446,2.0603447126177346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.38720703125,0.0,178.08592224121094,1895.4371337890625,0.0,672.9241333007812,0.4397962391376495,1.0,0.0,3.0,1.0,0.0
12127980,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.9990000128746032,0.4939497113227844,0.4097393453121185,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.7471198439598083,0.1889003366231918,0.1796324253082275,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.7897756099700928,0.2230038791894912,0.1567371785640716,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.6940370202064514,0.1502668112516403,0.1433015167713165,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6638488769531,0.7278388738632202,0.1731220930814743,0.7834353446960449,285.666015625,285.84600830078125,292.8699951171875,286.4377136230469,292.8674011230469,297.3989562988281,285.6726989746094,1.0,0.389721006155014,1.0,1.0,0.0,1.0,-2.007916212081909,2.007913112640381,3.2495599953108467e-06,1.5502264499664309,0.8251635432243347,0.8251635432243347,0.0,76.61863708496094,85.0,14539.1787109375,-0.0,723.8741455078125,1.0,283.1499938964844,285.1828308105469,289.4739990234375,290.4768981933594,293.1499938964844,293.1499938964844,283.1499938964844,19651.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539044141769409,1.0,0.0,0.0,1.6974269151687622,1.6974323987960815,1.9225407754674961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.452880859375,0.0,160.69068908691406,1895.4371337890625,0.0,703.066650390625,0.4252441525459289,1.0,0.0,3.0,1.0,0.0
12128040,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.9990000128746032,0.4939497113227844,0.4097393453121185,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.7471198439598083,0.1889003366231918,0.1796324253082275,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.7897756099700928,0.2230038791894912,0.1567371785640716,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.6940370202064514,0.1502668112516403,0.1433015167713165,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6638488769531,0.7278388738632202,0.1731220930814743,0.7834353446960449,285.666015625,285.84600830078125,292.8699951171875,286.4377136230469,292.8674011230469,297.3989562988281,285.6726989746094,1.0,0.389721006155014,1.0,1.0,0.0,1.0,-2.007916212081909,2.007913112640381,3.2495599953108467e-06,1.5502264499664309,0.8251635432243347,0.8251635432243347,0.0,76.61863708496094,85.0,14539.1787109375,-0.0,723.8741455078125,1.0,283.1499938964844,285.1828308105469,289.4739990234375,290.4768981933594,293.1499938964844,293.1499938964844,283.1499938964844,19651.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539044141769409,1.0,0.0,0.0,1.6974269151687622,1.6974323987960815,1.9225407754674961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.452880859375,0.0,160.69068908691406,1895.4371337890625,0.0,703.066650390625,0.4252441525459289,1.0,0.0,3.0,1.0,0.0
12128100,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165222167969,0.9990000128746032,0.4950970411300659,0.4117288291454315,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142333984375,0.7487735152244568,0.1911537796258926,0.181762158870697,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.7902147173881531,0.2244574874639511,0.1577535718679428,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71319580078125,0.6959362030029297,0.15217225253582,0.145107701420784,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.728512167930603,0.1744979172945022,0.7896031141281128,285.7156677246094,285.8133239746094,292.9166564941406,286.45001220703125,292.9140930175781,297.3981018066406,285.72119140625,1.0,0.3921336233615875,1.0,1.0,0.0,1.0,-2.023672819137573,2.023669481277466,3.3005869681801414e-06,1.562774896621704,0.8253412842750549,0.8253412842750549,0.0,77.52288818359375,85.0,14663.560546875,-0.0,740.016357421875,1.0,283.1499938964844,285.23101806640625,289.4851379394531,290.4968566894531,293.1499938964844,293.1499938964844,283.1499938964844,19398.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573580861091614,1.0,0.0,0.0,1.674346685409546,1.6743520498275757,1.8706138860125066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.108154296875,0.0,154.25088500976562,1895.4371337890625,0.0,717.9588012695312,0.4195970892906189,1.0,0.0,3.0,1.0,0.0
12128160,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9990000128746032,0.4972063302993774,0.4098890125751495,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7526536583900452,0.1934421211481094,0.1838878393173217,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75653076171875,0.7931632995605469,0.2259376943111419,0.1587622016668319,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.700093686580658,0.15410678088665,0.1469036340713501,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.731270968914032,0.1759181022644043,0.7957766652107239,285.7572631835937,285.8044128417969,292.9633483886719,286.46221923828125,292.9607849121094,297.4028625488281,285.761962890625,1.0,0.3932544291019439,1.0,1.0,0.0,1.0,-2.034803628921509,2.0348002910614014,3.336856480018469e-06,1.5716137886047363,0.8256180882453918,0.8256180882453918,0.0,77.37322235107422,73.0,14765.6796875,-0.0,748.8220825195312,1.0,283.1499938964844,285.271484375,289.4959411621094,290.5154113769531,293.1499938964844,293.1499938964844,283.1499938964844,19170.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606642365455627,1.0,0.0,0.0,1.6553232669830322,1.6553285121917725,1.8283486724612885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.609375,0.0,149.00106811523438,1895.4371337890625,0.0,732.5042114257812,0.4148930013179779,1.0,0.0,3.0,1.0,0.0
12128220,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.9990000128746032,0.5045087933540344,0.3975895345211029,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.7659607529640198,0.1981163322925567,0.1881528347730636,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8049518465995789,0.2289645671844482,0.1607695668935775,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7135132551193237,0.1580581665039062,0.1504943221807479,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7418212890625,0.1789091527462005,0.8083867430686951,285.8237609863281,285.7590637207031,293.0566711425781,286.4862976074219,293.0541076660156,297.42852783203125,285.8271484375,1.0,0.392280250787735,1.0,1.0,0.0,1.0,-2.0470309257507324,2.047027587890625,3.3771375456126407e-06,1.5814462900161743,0.8273953199386597,0.8273953199386597,0.0,74.76435089111328,76.0,14927.580078125,-0.0,750.0653686523438,1.0,283.1499938964844,285.3358764648437,289.5150451660156,290.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18806.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664587020874023,1.0,0.0,0.0,1.62652850151062,1.6265335083007812,1.765292836353183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.084228515625,0.0,141.1990966796875,1895.4371337890625,0.0,758.6923828125,0.4077104330062866,1.0,0.0,3.0,1.0,0.0
12128280,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.9990000128746032,0.5045087933540344,0.3975895345211029,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.7659607529640198,0.1981163322925567,0.1881528347730636,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8049518465995789,0.2289645671844482,0.1607695668935775,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7135132551193237,0.1580581665039062,0.1504943221807479,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7418212890625,0.1789091527462005,0.8083867430686951,285.8237609863281,285.7590637207031,293.0566711425781,286.4862976074219,293.0541076660156,297.42852783203125,285.8271484375,1.0,0.392280250787735,1.0,1.0,0.0,1.0,-2.0470309257507324,2.047027587890625,3.3771375456126407e-06,1.5814462900161743,0.8273953199386597,0.8273953199386597,0.0,74.76435089111328,76.0,14927.580078125,-0.0,750.0653686523438,1.0,283.1499938964844,285.3358764648437,289.5150451660156,290.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18806.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664587020874023,1.0,0.0,0.0,1.62652850151062,1.6265335083007812,1.765292836353183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.084228515625,0.0,141.1990966796875,1895.4371337890625,0.0,758.6923828125,0.4077104330062866,1.0,0.0,3.0,1.0,0.0
12128340,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.9990000128746032,0.5144292712211609,0.3890174925327301,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.7776944041252136,0.2029457986354828,0.192592591047287,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8142690658569336,0.2321022897958755,0.1628751903772354,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.7241350412368774,0.1621420085430145,0.1542398631572723,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.7509952187538147,0.1821434050798416,0.8222147226333618,285.88232421875,285.7099914550781,293.1499938964844,286.50994873046875,293.1474914550781,297.4671936035156,285.8859558105469,1.0,0.3936845958232879,1.0,1.0,0.0,1.0,-2.065690755844116,2.065687417984009,3.4385234357614536e-06,1.5960708856582642,0.8305375576019287,0.8305375576019287,0.0,73.26780700683594,79.0,15132.5126953125,-0.0,760.70654296875,1.0,283.1499938964844,285.3912353515625,289.5329895019531,290.576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18522.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710214376449585,1.0,0.0,0.0,1.6080849170684814,1.6080899238586426,1.725485816450601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.126953125,0.0,136.16983032226562,1895.4371337890625,0.0,779.9497680664062,0.4029822647571563,1.0,0.0,3.0,1.0,0.0
12128400,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.9990000128746032,0.5144292712211609,0.3890174925327301,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.7776944041252136,0.2029457986354828,0.192592591047287,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8142690658569336,0.2321022897958755,0.1628751903772354,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.7241350412368774,0.1621420085430145,0.1542398631572723,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.7509952187538147,0.1821434050798416,0.8222147226333618,285.88232421875,285.7099914550781,293.1499938964844,286.50994873046875,293.1474914550781,297.4671936035156,285.8859558105469,1.0,0.3936845958232879,1.0,1.0,0.0,1.0,-2.065690755844116,2.065687417984009,3.4385234357614536e-06,1.5960708856582642,0.8305375576019287,0.8305375576019287,0.0,73.26780700683594,79.0,15132.5126953125,-0.0,760.70654296875,1.0,283.1499938964844,285.3912353515625,289.5329895019531,290.576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18522.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710214376449585,1.0,0.0,0.0,1.6080849170684814,1.6080899238586426,1.725485816450601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.126953125,0.0,136.16983032226562,1895.4371337890625,0.0,779.9497680664062,0.4029822647571563,1.0,0.0,3.0,1.0,0.0
12128460,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.9990000128746032,0.5240688323974609,0.3849177360534668,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.7866042852401733,0.207586720585823,0.19702810049057,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8202900886535645,0.2350247651338577,0.1649544090032577,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.7318601608276367,0.1660007685422897,0.1579510867595672,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7577306628227234,0.1852261275053024,0.8362706303596497,285.9418640136719,285.65313720703125,293.24853515625,286.5373840332031,293.24578857421875,297.4999389648437,285.9454345703125,1.0,0.3966626822948456,1.0,1.0,0.0,1.0,-2.089927673339844,2.089924097061157,3.519328402035171e-06,1.6151773929595947,0.8352763652801514,0.8352763652801514,0.0,72.99115753173828,82.0,15393.1025390625,-0.0,780.6846313476562,1.0,283.1499938964844,285.4446716308594,289.5567932128906,290.6131896972656,293.1499938964844,293.1499938964844,283.1499938964844,18291.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574877917766571,1.0,0.0,0.0,1.598114848136902,1.598119616508484,1.704156034065818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.2353515625,0.0,133.24209594726562,1895.4371337890625,0.0,798.3629150390625,0.4002389907836914,1.0,0.0,3.0,1.0,0.0
12128520,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.9990000128746032,0.5240688323974609,0.3849177360534668,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.7866042852401733,0.207586720585823,0.19702810049057,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8202900886535645,0.2350247651338577,0.1649544090032577,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.7318601608276367,0.1660007685422897,0.1579510867595672,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7577306628227234,0.1852261275053024,0.8362706303596497,285.9418640136719,285.65313720703125,293.24853515625,286.5373840332031,293.24578857421875,297.4999389648437,285.9454345703125,1.0,0.3966626822948456,1.0,1.0,0.0,1.0,-2.089927673339844,2.089924097061157,3.519328402035171e-06,1.6151773929595947,0.8352763652801514,0.8352763652801514,0.0,72.99115753173828,82.0,15393.1025390625,-0.0,780.6846313476562,1.0,283.1499938964844,285.4446716308594,289.5567932128906,290.6131896972656,293.1499938964844,293.1499938964844,283.1499938964844,18291.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574877917766571,1.0,0.0,0.0,1.598114848136902,1.598119616508484,1.704156034065818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.2353515625,0.0,133.24209594726562,1895.4371337890625,0.0,798.3629150390625,0.4002389907836914,1.0,0.0,3.0,1.0,0.0
12128580,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.9990000128746032,0.5326072573661804,0.384973794221878,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.792142391204834,0.2118548899888992,0.2011292427778244,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8230904340744019,0.2375848293304443,0.1667882949113845,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.7365554571151733,0.1694307327270507,0.1612788587808609,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.7613635063171387,0.1879006177186966,0.8486566543579102,285.9999389648437,285.5843505859375,293.3570556640625,286.5723876953125,293.35406494140625,297.5211486816406,286.0033264160156,1.0,0.400732547044754,1.0,1.0,0.0,1.0,-2.115994691848755,2.1159911155700684,3.607349299272755e-06,1.6357126235961914,0.841762900352478,0.841762900352478,0.0,73.7276382446289,85.0,15694.537109375,-0.0,806.3433227539062,1.0,283.1499938964844,285.49444580078125,289.59112548828125,290.662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18097.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785643458366394,1.0,0.0,0.0,1.595320463180542,1.595325231552124,1.6982016859401488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.91845703125,0.0,132.0023651123047,1895.4371337890625,0.0,816.353271484375,0.399162232875824,1.0,0.0,3.0,1.0,0.0
12128640,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.9990000128746032,0.5326072573661804,0.384973794221878,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.792142391204834,0.2118548899888992,0.2011292427778244,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8230904340744019,0.2375848293304443,0.1667882949113845,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.7365554571151733,0.1694307327270507,0.1612788587808609,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.7613635063171387,0.1879006177186966,0.8486566543579102,285.9999389648437,285.5843505859375,293.3570556640625,286.5723876953125,293.35406494140625,297.5211486816406,286.0033264160156,1.0,0.400732547044754,1.0,1.0,0.0,1.0,-2.115994691848755,2.1159911155700684,3.607349299272755e-06,1.6357126235961914,0.841762900352478,0.841762900352478,0.0,73.7276382446289,85.0,15694.537109375,-0.0,806.3433227539062,1.0,283.1499938964844,285.49444580078125,289.59112548828125,290.662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18097.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785643458366394,1.0,0.0,0.0,1.595320463180542,1.595325231552124,1.6982016859401488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.91845703125,0.0,132.0023651123047,1895.4371337890625,0.0,816.353271484375,0.399162232875824,1.0,0.0,3.0,1.0,0.0
12128700,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.9990000128746032,0.5364676117897034,0.3861545026302337,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.7939609885215759,0.2139063626527786,0.2030983716249466,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.823627233505249,0.2387900352478027,0.1676503866910934,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.7380584478378296,0.1710401773452758,0.1628398448228836,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.7622782588005066,0.1891287267208099,0.8543587923049927,286.0282897949219,285.53814697265625,293.4148254394531,286.5924987792969,293.4117431640625,297.52789306640625,286.0316162109375,1.0,0.4030649363994598,1.0,1.0,0.0,1.0,-2.1295361518859863,2.1295325756073,3.653487055998994e-06,1.6463483572006226,0.8457759022712708,0.8457759022712708,0.0,74.37653350830078,85.0,15858.958984375,-0.0,820.8590698242188,1.0,283.1499938964844,285.5179443359375,289.6122741699219,290.6918640136719,293.1499938964844,293.1499938964844,283.1499938964844,18012.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580585777759552,1.0,0.0,0.0,1.5962517261505127,1.5962564945220947,1.700184952824202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.404296875,0.0,131.92449951171875,1895.4371337890625,0.0,826.3814697265625,0.3991682827472687,1.0,0.0,3.0,1.0,0.0
12128760,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564880371094,0.9990000128746032,0.5400870442390442,0.3879328668117523,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.055419921875,0.7952925562858582,0.2159210443496704,0.2050321251153946,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.8237297534942627,0.2399630099534988,0.1684898287057876,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549011230469,0.7391248941421509,0.1725976020097732,0.1643509268760681,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551452636719,0.7627217769622803,0.1902990937232971,0.859803318977356,286.0561218261719,285.503662109375,293.47479248046875,286.6142883300781,293.4716186523437,297.532470703125,286.05938720703125,1.0,0.4055520892143249,1.0,1.0,0.0,1.0,-2.1433565616607666,2.143352746963501,3.700844217746635e-06,1.65716814994812,0.8501332998275757,0.8501332998275757,0.0,75.17311096191406,88.0,16032.544921875,-0.0,836.3336181640625,1.0,283.1499938964844,285.5404663085937,289.6357421875,290.7244567871094,293.1499938964844,293.1499938964844,283.1499938964844,17928.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828152298927307,1.0,0.0,0.0,1.5987883806228638,1.5987931489944458,1.705592893586072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.935546875,0.0,132.19503784179688,1895.4371337890625,0.0,837.577392578125,0.3995326161384582,1.0,0.0,3.0,1.0,0.0
12128820,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.9990000128746032,0.5467240810394287,0.3928592801094055,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.7968596816062927,0.2198760658502578,0.2088301628828048,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8229705691337585,0.2422437071800232,0.1701251119375229,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.7402641773223877,0.1755948960781097,0.1672623306512832,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.7625357508659363,0.1925016492605209,0.8700807690620422,286.1103820800781,285.4111022949219,293.60107421875,286.6625061035156,293.5977478027344,297.53662109375,286.1134948730469,1.0,0.4108787775039673,1.0,1.0,0.0,1.0,-2.1716396808624268,2.171635866165161,3.79856373911025e-06,1.6791783571243286,0.8605053424835205,0.8605053424835205,0.0,77.11286926269531,91.0,16404.033203125,-0.0,869.7040405273438,1.0,283.1499938964844,285.5828857421875,289.6883544921875,290.7972717285156,293.1499938964844,293.1499938964844,283.1499938964844,17777.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879740715026855,1.0,0.0,0.0,1.6077784299850464,1.6077831983566284,1.7248279959858337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.596435546875,0.0,133.6472930908203,1895.4371337890625,0.0,864.0380249023438,0.4011767506599426,1.0,0.0,3.0,1.0,0.0
12128880,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.9990000128746032,0.5467240810394287,0.3928592801094055,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.7968596816062927,0.2198760658502578,0.2088301628828048,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8229705691337585,0.2422437071800232,0.1701251119375229,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.7402641773223877,0.1755948960781097,0.1672623306512832,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.7625357508659363,0.1925016492605209,0.8700807690620422,286.1103820800781,285.4111022949219,293.60107421875,286.6625061035156,293.5977478027344,297.53662109375,286.1134948730469,1.0,0.4108787775039673,1.0,1.0,0.0,1.0,-2.1716396808624268,2.171635866165161,3.79856373911025e-06,1.6791783571243286,0.8605053424835205,0.8605053424835205,0.0,77.11286926269531,91.0,16404.033203125,-0.0,869.7040405273438,1.0,283.1499938964844,285.5828857421875,289.6883544921875,290.7972717285156,293.1499938964844,293.1499938964844,283.1499938964844,17777.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879740715026855,1.0,0.0,0.0,1.6077784299850464,1.6077831983566284,1.7248279959858337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.596435546875,0.0,133.6472930908203,1895.4371337890625,0.0,864.0380249023438,0.4011767506599426,1.0,0.0,3.0,1.0,0.0
12128940,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629943847656,0.9990000128746032,0.552700400352478,0.3991299569606781,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.7973855137825012,0.2237683683633804,0.2125716507434845,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.8213079571723938,0.24446801841259,0.1717241704463958,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615600585937,0.7404436469078064,0.1784742623567581,0.1700640767812729,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1617736816406,0.7613195776939392,0.1945567727088928,0.8797094821929932,286.16265869140625,285.3067321777344,293.7351989746094,286.7164001464844,293.731689453125,297.53570556640625,286.1656188964844,1.0,0.4165447652339935,1.0,1.0,0.0,1.0,-2.2005157470703125,2.200511932373047,3.899487182934536e-06,1.70149827003479,0.8730135560035706,0.8730135560035706,0.0,79.40843963623047,94.0,16806.21484375,-0.0,905.7652587890624,1.0,283.1499938964844,285.6217346191406,289.746826171875,290.87841796875,293.1499938964844,293.1499938964844,283.1499938964844,17642.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940674543380737,1.0,0.0,0.0,1.6217317581176758,1.6217366456985474,1.7548963171520884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.261474609375,0.0,136.25750732421875,1895.4371337890625,0.0,896.3054809570312,0.4039689600467682,1.0,0.0,3.0,1.0,0.0
12129000,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629943847656,0.9990000128746032,0.552700400352478,0.3991299569606781,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.7973855137825012,0.2237683683633804,0.2125716507434845,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.8213079571723938,0.24446801841259,0.1717241704463958,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615600585937,0.7404436469078064,0.1784742623567581,0.1700640767812729,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1617736816406,0.7613195776939392,0.1945567727088928,0.8797094821929932,286.16265869140625,285.3067321777344,293.7351989746094,286.7164001464844,293.731689453125,297.53570556640625,286.1656188964844,1.0,0.4165447652339935,1.0,1.0,0.0,1.0,-2.2005157470703125,2.200511932373047,3.899487182934536e-06,1.70149827003479,0.8730135560035706,0.8730135560035706,0.0,79.40843963623047,94.0,16806.21484375,-0.0,905.7652587890624,1.0,283.1499938964844,285.6217346191406,289.746826171875,290.87841796875,293.1499938964844,293.1499938964844,283.1499938964844,17642.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940674543380737,1.0,0.0,0.0,1.6217317581176758,1.6217366456985474,1.7548963171520884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.261474609375,0.0,136.25750732421875,1895.4371337890625,0.0,896.3054809570312,0.4039689600467682,1.0,0.0,3.0,1.0,0.0
12129060,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.9990000128746032,0.5581362843513489,0.4062774181365967,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.7972681522369385,0.2276289016008377,0.2162855118513107,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.8191120028495789,0.2466780543327331,0.1733123511075973,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.7400223612785339,0.1812787652015686,0.1727942079305648,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120361328125,0.7594594955444336,0.1964973360300064,0.8888348340988159,286.2128601074219,285.1907653808594,293.8764038085937,286.7753601074219,293.8727722167969,297.53094482421875,286.2156982421875,1.0,0.4224258065223694,1.0,1.0,0.0,1.0,-2.2297091484069824,2.2297050952911377,4.002984042017488e-06,1.7240784168243408,0.8877837061882019,0.8877837061882019,0.0,81.96078491210938,97.0,17236.333984375,-0.0,943.9739990234376,1.0,283.1499938964844,285.6572265625,289.8096618652344,290.96600341796875,293.1499938964844,293.1499938964844,283.1499938964844,17521.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009442210197449,1.0,0.0,0.0,1.6401110887527466,1.6401159763336182,1.7948987363070048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.4560546875,0.0,139.94993591308594,1895.4371337890625,0.0,934.0707397460938,0.4077922701835632,1.0,0.0,3.0,1.0,0.0
12129120,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.9990000128746032,0.5581362843513489,0.4062774181365967,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.7972681522369385,0.2276289016008377,0.2162855118513107,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.8191120028495789,0.2466780543327331,0.1733123511075973,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.7400223612785339,0.1812787652015686,0.1727942079305648,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120361328125,0.7594594955444336,0.1964973360300064,0.8888348340988159,286.2128601074219,285.1907653808594,293.8764038085937,286.7753601074219,293.8727722167969,297.53094482421875,286.2156982421875,1.0,0.4224258065223694,1.0,1.0,0.0,1.0,-2.2297091484069824,2.2297050952911377,4.002984042017488e-06,1.7240784168243408,0.8877837061882019,0.8877837061882019,0.0,81.96078491210938,97.0,17236.333984375,-0.0,943.9739990234376,1.0,283.1499938964844,285.6572265625,289.8096618652344,290.96600341796875,293.1499938964844,293.1499938964844,283.1499938964844,17521.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009442210197449,1.0,0.0,0.0,1.6401110887527466,1.6401159763336182,1.7948987363070048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.4560546875,0.0,139.94993591308594,1895.4371337890625,0.0,934.0707397460938,0.4077922701835632,1.0,0.0,3.0,1.0,0.0
12129180,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.261474609375,0.9990000128746032,0.5631487369537354,0.4139722287654876,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606201171875,0.7967779636383057,0.231473222374916,0.2199872881174087,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607421875,0.8166270852088928,0.2488839477300644,0.1749029904603958,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.7392479181289673,0.1840292364358902,0.1754764765501022,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.7572237849235535,0.1983458250761032,0.8975551128387451,286.2611389160156,285.0633850097656,294.0240173339844,286.8387756347656,294.0202941894531,297.52392578125,286.2638244628906,1.0,0.428432285785675,1.0,1.0,0.0,1.0,-2.259005546569824,2.2590012550354004,4.108552730031079e-06,1.746884822845459,0.9049403071403505,0.9049403071403505,0.0,84.69929504394531,100.0,17691.67578125,-0.0,983.912353515625,1.0,283.1499938964844,285.6895751953125,289.8760681152344,291.0589294433594,293.1499938964844,293.1499938964844,283.1499938964844,17414.443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084176301956177,1.0,0.0,0.0,1.6623729467391968,1.662377953529358,1.8439551752180705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.881591796875,0.0,144.6611785888672,1895.4371337890625,0.0,976.6760864257812,0.4155305027961731,1.0,0.0,3.0,1.0,0.0
12129240,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.261474609375,0.9990000128746032,0.5631487369537354,0.4139722287654876,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606201171875,0.7967779636383057,0.231473222374916,0.2199872881174087,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607421875,0.8166270852088928,0.2488839477300644,0.1749029904603958,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.7392479181289673,0.1840292364358902,0.1754764765501022,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.7572237849235535,0.1983458250761032,0.8975551128387451,286.2611389160156,285.0633850097656,294.0240173339844,286.8387756347656,294.0202941894531,297.52392578125,286.2638244628906,1.0,0.428432285785675,1.0,1.0,0.0,1.0,-2.259005546569824,2.2590012550354004,4.108552730031079e-06,1.746884822845459,0.9049403071403505,0.9049403071403505,0.0,84.69929504394531,100.0,17691.67578125,-0.0,983.912353515625,1.0,283.1499938964844,285.6895751953125,289.8760681152344,291.0589294433594,293.1499938964844,293.1499938964844,283.1499938964844,17414.443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084176301956177,1.0,0.0,0.0,1.6623729467391968,1.662377953529358,1.8439551752180705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.881591796875,0.0,144.6611785888672,1895.4371337890625,0.0,976.6760864257812,0.4155305027961731,1.0,0.0,3.0,1.0,0.0
12129300,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.9990000128746032,0.5654761791229248,0.4179742932319641,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.7964297533035278,0.2333751618862152,0.2218312919139862,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.8153001070022583,0.2499620169401168,0.1756929755210876,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.7387606501579285,0.1853727549314499,0.1767980456352234,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.7560046315193176,0.199225515127182,0.9017656445503236,286.2676086425781,284.9949951171875,294.1000061035156,286.8719787597656,294.0962219238281,297.51959228515625,286.2684631347656,1.0,0.4314607679843902,1.0,1.0,0.0,1.0,-2.2736220359802246,2.273617744445801,4.161771812505322e-06,1.7582647800445557,0.9141809940338136,0.9141809940338136,0.0,86.12409210205078,100.0,17992.203125,-0.0,1004.4164428710938,1.0,283.1499938964844,285.6830749511719,289.91278076171875,291.1132507324219,293.1499938964844,293.1499938964844,283.1499938964844,17580.580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126487851142883,1.0,0.0,0.0,1.698554277420044,1.6985594034194946,1.925095460819648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.44970703125,0.0,153.75631713867188,1895.4371337890625,0.0,1001.4862060546876,0.4215277433395386,1.0,0.0,3.0,1.0,0.0
12129360,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27691650390625,0.9990000128746032,0.5676442384719849,0.4221214354038238,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27655029296875,0.7959614396095276,0.2352456450462341,0.223648726940155,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.276611328125,0.8138585686683655,0.2510000765323639,0.1764577329158783,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763671875,0.7381631731987,0.1866794675588607,0.1780882477760315,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27642822265625,0.7546725273132324,0.2000586986541748,0.9057848453521729,286.2767944335937,284.95001220703125,294.17730712890625,286.90606689453125,294.17352294921875,297.5144958496094,286.2780456542969,1.0,0.4344921112060547,1.0,1.0,0.0,1.0,-2.28808331489563,2.288079023361206,4.214689852233278e-06,1.769471526145935,0.9236121773719788,0.9236121773719788,0.0,87.59119415283203,103.0,18259.76171875,-0.0,1025.1611328125,1.0,283.1499938964844,285.6815795898437,289.949951171875,291.16619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17651.837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172053813934326,1.0,0.0,0.0,1.7241876125335691,1.7241928577423096,1.983638071578753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.77783203125,0.0,160.26011657714844,1895.4371337890625,0.0,1028.74951171875,0.4304252862930298,1.0,0.0,3.0,1.0,0.0
12129420,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.9990000128746032,0.5714958310127258,0.4307332038879394,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.7947498559951782,0.2388880103826522,0.227200910449028,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.810696542263031,0.2529507577419281,0.177908793091774,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27178955078125,0.7367078065872192,0.1891771554946899,0.1805695444345474,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27178955078125,0.7517484426498413,0.2015807032585144,0.9132266640663148,286.2718505859375,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.5020446777344,286.272216796875,1.0,0.4405280947685241,1.0,1.0,0.0,1.0,-2.316359043121338,2.316354751586914,4.319701019994682e-06,1.7916746139526367,0.9411911368370056,0.9411911368370056,0.0,90.63819885253906,106.0,18881.53515625,-0.0,1067.1131591796875,1.0,283.1499938964844,285.64910888671875,290.027587890625,291.2811889648437,293.1499938964844,293.1499938964844,283.1499938964844,18119.6484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274693012237549,1.0,0.0,0.0,1.8079264163970947,1.8079321384429927,2.1809961481267242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.93017578125,0.0,183.67498779296875,1895.4371337890625,0.0,1092.1807861328125,0.4507148861885071,1.0,0.0,3.0,1.0,0.0
12129480,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.9990000128746032,0.5714958310127258,0.4307332038879394,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.7947498559951782,0.2388880103826522,0.227200910449028,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.810696542263031,0.2529507577419281,0.177908793091774,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27178955078125,0.7367078065872192,0.1891771554946899,0.1805695444345474,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27178955078125,0.7517484426498413,0.2015807032585144,0.9132266640663148,286.2718505859375,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.5020446777344,286.272216796875,1.0,0.4405280947685241,1.0,1.0,0.0,1.0,-2.316359043121338,2.316354751586914,4.319701019994682e-06,1.7916746139526367,0.9411911368370056,0.9411911368370056,0.0,90.63819885253906,106.0,18881.53515625,-0.0,1067.1131591796875,1.0,283.1499938964844,285.64910888671875,290.027587890625,291.2811889648437,293.1499938964844,293.1499938964844,283.1499938964844,18119.6484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274693012237549,1.0,0.0,0.0,1.8079264163970947,1.8079321384429927,2.1809961481267242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.93017578125,0.0,183.67498779296875,1895.4371337890625,0.0,1092.1807861328125,0.4507148861885071,1.0,0.0,3.0,1.0,0.0
12129540,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.9990000128746032,0.5747035145759583,0.43972048163414,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.7932069301605225,0.2423986792564392,0.2306321412324905,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8071624040603638,0.2547348737716675,0.1792460083961486,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.7349328398704529,0.191516488790512,0.1829059422016143,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.7485124468803406,0.2029072046279907,0.919812798500061,286.2550354003906,284.95001220703125,294.4981384277344,287.0498046875,294.4942321777344,297.4870910644531,286.2548828125,1.0,0.4464815855026245,1.0,1.0,0.0,1.0,-2.3436028957366943,2.3435983657836914,4.422053734742804e-06,1.813004493713379,0.9584593176841736,0.9584593176841736,0.0,93.8044204711914,109.0,19536.9296875,-0.0,1109.33544921875,1.0,283.1499938964844,285.6021423339844,290.1058349609375,291.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18759.533203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387629508972168,1.0,0.0,0.0,1.9075101613998413,1.9075164794921875,2.427879337574268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.83056640625,0.0,214.63710021972656,1895.4371337890625,0.0,1165.093505859375,0.474873811006546,1.0,0.0,3.0,1.0,0.0
12129600,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.9990000128746032,0.5747035145759583,0.43972048163414,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.7932069301605225,0.2423986792564392,0.2306321412324905,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8071624040603638,0.2547348737716675,0.1792460083961486,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.7349328398704529,0.191516488790512,0.1829059422016143,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.7485124468803406,0.2029072046279907,0.919812798500061,286.2550354003906,284.95001220703125,294.4981384277344,287.0498046875,294.4942321777344,297.4870910644531,286.2548828125,1.0,0.4464815855026245,1.0,1.0,0.0,1.0,-2.3436028957366943,2.3435983657836914,4.422053734742804e-06,1.813004493713379,0.9584593176841736,0.9584593176841736,0.0,93.8044204711914,109.0,19536.9296875,-0.0,1109.33544921875,1.0,283.1499938964844,285.6021423339844,290.1058349609375,291.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18759.533203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387629508972168,1.0,0.0,0.0,1.9075101613998413,1.9075164794921875,2.427879337574268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.83056640625,0.0,214.63710021972656,1895.4371337890625,0.0,1165.093505859375,0.474873811006546,1.0,0.0,3.0,1.0,0.0
12129660,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.9990000128746032,0.5773239135742188,0.4489117860794067,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.7914740443229675,0.2457995414733886,0.2339574545621872,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8033720254898071,0.256378024816513,0.1804828345775604,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.7329562306404114,0.1937137395143509,0.1851073652505874,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.7450966238975525,0.2040588706731796,0.9256066679954528,286.23260498046875,284.95001220703125,294.66424560546875,287.1250915527344,294.6603088378906,297.47039794921875,286.23223876953125,1.0,0.4523128569126129,1.0,1.0,0.0,1.0,-2.3697307109832764,2.369726181030273,4.521525170275709e-06,1.833531141281128,0.9753860235214232,0.9753860235214232,0.0,97.05159759521484,112.0,20210.587890625,-0.0,1151.5184326171875,1.0,283.1499938964844,285.5481262207031,290.1833801269531,291.5176086425781,293.1499938964844,293.1499938964844,283.1499938964844,19536.9296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650509238243103,1.0,0.0,0.0,2.0181219577789307,2.018129110336304,2.717616780500976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.59228515625,0.0,253.07456970214844,1895.4371337890625,0.0,1244.2332763671875,0.5017120242118835,1.0,0.0,3.0,1.0,0.0
12129720,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.9990000128746032,0.5773239135742188,0.4489117860794067,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.7914740443229675,0.2457995414733886,0.2339574545621872,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8033720254898071,0.256378024816513,0.1804828345775604,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.7329562306404114,0.1937137395143509,0.1851073652505874,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.7450966238975525,0.2040588706731796,0.9256066679954528,286.23260498046875,284.95001220703125,294.66424560546875,287.1250915527344,294.6603088378906,297.47039794921875,286.23223876953125,1.0,0.4523128569126129,1.0,1.0,0.0,1.0,-2.3697307109832764,2.369726181030273,4.521525170275709e-06,1.833531141281128,0.9753860235214232,0.9753860235214232,0.0,97.05159759521484,112.0,20210.587890625,-0.0,1151.5184326171875,1.0,283.1499938964844,285.5481262207031,290.1833801269531,291.5176086425781,293.1499938964844,293.1499938964844,283.1499938964844,19536.9296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650509238243103,1.0,0.0,0.0,2.0181219577789307,2.018129110336304,2.717616780500976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.59228515625,0.0,253.07456970214844,1895.4371337890625,0.0,1244.2332763671875,0.5017120242118835,1.0,0.0,3.0,1.0,0.0
