time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129780,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088623046875,0.9990000128746032,0.5794320702552795,0.4581729173660278,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20904541015625,0.789670467376709,0.249119371175766,0.2372017055749893,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.7995191812515259,0.2579115033149719,0.1816396862268448,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091369628906,0.7308778166770935,0.1957925260066986,0.1871936023235321,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091064453125,0.7416121363639832,0.2050653845071792,0.9307280778884888,286.2089233398437,284.95001220703125,294.83319091796875,287.20184326171875,294.8292236328125,297.4528503417969,286.20855712890625,1.0,0.4580016434192657,1.0,1.0,0.0,1.0,-2.394803285598755,2.394798517227173,4.61790659755934e-06,1.853142619132996,0.9919862151145936,0.9919862151145936,0.0,100.34070587158205,115.0,20891.95703125,-0.0,1193.50048828125,1.0,283.1499938964844,285.4922180175781,290.26025390625,291.6356506347656,293.1499938964844,293.1499938964844,283.1499938964844,20424.25,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622591018676758,1.0,0.0,0.0,2.135870695114136,2.135878562927246,3.043990375317662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.82080078125,0.0,298.87725830078125,1895.4371337890625,0.0,1326.596923828125,0.5302760601043701,1.0,0.0,3.0,1.0,0.0
12129840,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088623046875,0.9990000128746032,0.5794320702552795,0.4581729173660278,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20904541015625,0.789670467376709,0.249119371175766,0.2372017055749893,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.7995191812515259,0.2579115033149719,0.1816396862268448,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091369628906,0.7308778166770935,0.1957925260066986,0.1871936023235321,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091064453125,0.7416121363639832,0.2050653845071792,0.9307280778884888,286.2089233398437,284.95001220703125,294.83319091796875,287.20184326171875,294.8292236328125,297.4528503417969,286.20855712890625,1.0,0.4580016434192657,1.0,1.0,0.0,1.0,-2.394803285598755,2.394798517227173,4.61790659755934e-06,1.853142619132996,0.9919862151145936,0.9919862151145936,0.0,100.34070587158205,115.0,20891.95703125,-0.0,1193.50048828125,1.0,283.1499938964844,285.4922180175781,290.26025390625,291.6356506347656,293.1499938964844,293.1499938964844,283.1499938964844,20424.25,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622591018676758,1.0,0.0,0.0,2.135870695114136,2.135878562927246,3.043990375317662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.82080078125,0.0,298.87725830078125,1895.4371337890625,0.0,1326.596923828125,0.5302760601043701,1.0,0.0,3.0,1.0,0.0
12129900,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19366455078125,0.9990000128746032,0.5803181529045105,0.4627890288829803,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940612792969,0.7887787222862244,0.2507585883140564,0.2388035655021667,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.7976109385490417,0.2586469352245331,0.1821961253881454,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.7298309206962585,0.1967957466840744,0.1882019490003585,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942443847656,0.7398771643638611,0.2055245190858841,0.9330857396125792,286.1938171386719,284.95001220703125,294.91851806640625,287.2406005859375,294.91455078125,297.44403076171875,286.1928100585937,1.0,0.4607906937599182,1.0,1.0,0.0,1.0,-2.4069857597351074,2.4069812297821045,4.66501933260588e-06,1.862618088722229,1.0,1.0,0.0,101.99028778076172,115.0,21252.28125,-0.0,1214.3988037109375,1.0,283.1499938964844,285.45928955078125,290.2989501953125,291.69610595703125,293.1499938964844,293.1499938964844,283.1499938964844,20986.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680819392204285,1.0,0.0,0.0,2.204931735992432,2.20494031906128,3.2440212294204684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.7353515625,0.0,328.2623291015625,1895.4371337890625,0.0,1368.5457763671875,0.5442768931388855,1.0,0.0,3.0,1.0,0.0
12129960,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874084472656,0.9990000128746032,0.5811026692390442,0.4673923254013061,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.7878947257995605,0.2523875534534454,0.2403914481401443,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.7957146167755127,0.259364515542984,0.1827365756034851,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.7287797331809998,0.1977778524160385,0.189187005162239,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.738148033618927,0.2059580385684967,0.935310959815979,286.1874389648437,284.95001220703125,295.0042724609375,287.2795104980469,295.00030517578125,297.43524169921875,286.1872863769531,1.0,0.4635422229766845,1.0,1.0,0.0,1.0,-2.418930053710937,2.4189252853393555,4.7114058361330535e-06,1.871883749961853,1.0,1.0,0.0,103.64246368408205,118.0,21569.7890625,-0.0,1235.21826171875,1.0,283.1499938964844,285.43878173828125,290.3367004394531,291.75299072265625,293.1499938964844,293.1499938964844,283.1499938964844,21470.7734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737549901008606,1.0,0.0,0.0,2.2558863162994385,2.255895137786865,3.3956879974539333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9404296875,0.0,351.4134826660156,1895.4371337890625,0.0,1410.109619140625,0.5594854950904846,1.0,0.0,3.0,1.0,0.0
12130020,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.9990000128746032,0.5824308395385742,0.4764659702777862,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.7862377166748047,0.2556402087211609,0.2435572743415832,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.7920490503311157,0.2607714831829071,0.183795154094696,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.7267375588417053,0.1997004151344299,0.1911134421825409,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.7347820401191711,0.2067740261554718,0.9395068287849426,286.1734924316406,284.95001220703125,295.1767883300781,287.3575439453125,295.1728210449219,297.4183349609375,286.17364501953125,1.0,0.4689396023750305,1.0,1.0,0.0,1.0,-2.4422619342803955,2.442257165908813,4.802657258551335e-06,1.889959692955017,1.0,1.0,0.0,106.93412017822266,106.0,22234.158203125,-0.0,1276.692626953125,1.0,283.1499938964844,285.3941650390625,290.4124450683594,291.86865234375,293.1499938964844,293.1499938964844,283.1499938964844,22668.58984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847849488258362,1.0,0.0,0.0,2.370762825012207,2.37077260017395,3.750330961338477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.669921875,0.0,407.8780822753906,1895.4371337890625,0.0,1492.8099365234375,0.5876803398132324,1.0,0.0,3.0,1.0,0.0
12130080,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.9990000128746032,0.5824308395385742,0.4764659702777862,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.7862377166748047,0.2556402087211609,0.2435572743415832,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.7920490503311157,0.2607714831829071,0.183795154094696,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.7267375588417053,0.1997004151344299,0.1911134421825409,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.7347820401191711,0.2067740261554718,0.9395068287849426,286.1734924316406,284.95001220703125,295.1767883300781,287.3575439453125,295.1728210449219,297.4183349609375,286.17364501953125,1.0,0.4689396023750305,1.0,1.0,0.0,1.0,-2.4422619342803955,2.442257165908813,4.802657258551335e-06,1.889959692955017,1.0,1.0,0.0,106.93412017822266,106.0,22234.158203125,-0.0,1276.692626953125,1.0,283.1499938964844,285.3941650390625,290.4124450683594,291.86865234375,293.1499938964844,293.1499938964844,283.1499938964844,22668.58984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847849488258362,1.0,0.0,0.0,2.370762825012207,2.37077260017395,3.750330961338477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.669921875,0.0,407.8780822753906,1895.4371337890625,0.0,1492.8099365234375,0.5876803398132324,1.0,0.0,3.0,1.0,0.0
12130140,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.9990000128746032,0.5848150849342346,0.4728734493255615,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.7916081547737122,0.2588672935962677,0.2465671151876449,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.7954695820808411,0.2621154487133026,0.1847136914730072,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558532714844,0.7304550409317017,0.20154869556427,0.1928372234106063,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15582275390625,0.7372867465019226,0.2075199335813522,0.9427279233932496,286.1556091308594,284.95001220703125,295.3500061035156,287.4353332519531,295.3460388183594,297.4079895019531,286.155029296875,1.0,0.4686934649944305,1.0,1.0,0.0,1.0,-2.448627471923828,2.448622465133667,4.828234523301944e-06,1.8951668739318848,1.0,1.0,0.0,106.14170837402344,109.0,22778.087890625,0.0,1281.0684814453125,1.0,283.1499938964844,285.3475341796875,290.48651123046875,291.97918701171875,293.1499938964844,293.1499938964844,283.1499938964844,23876.76171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951234340667725,1.0,0.0,0.0,2.4812357425689697,2.4812464714050293,4.107990605461964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.2998046875,0.0,467.5954284667969,1895.4371337890625,0.0,1572.4825439453125,0.6147890090942383,1.0,0.0,3.0,1.0,0.0
12130200,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.9990000128746032,0.5848150849342346,0.4728734493255615,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.7916081547737122,0.2588672935962677,0.2465671151876449,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.7954695820808411,0.2621154487133026,0.1847136914730072,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558532714844,0.7304550409317017,0.20154869556427,0.1928372234106063,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15582275390625,0.7372867465019226,0.2075199335813522,0.9427279233932496,286.1556091308594,284.95001220703125,295.3500061035156,287.4353332519531,295.3460388183594,297.4079895019531,286.155029296875,1.0,0.4686934649944305,1.0,1.0,0.0,1.0,-2.448627471923828,2.448622465133667,4.828234523301944e-06,1.8951668739318848,1.0,1.0,0.0,106.14170837402344,109.0,22778.087890625,0.0,1281.0684814453125,1.0,283.1499938964844,285.3475341796875,290.48651123046875,291.97918701171875,293.1499938964844,293.1499938964844,283.1499938964844,23876.76171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951234340667725,1.0,0.0,0.0,2.4812357425689697,2.4812464714050293,4.107990605461964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.2998046875,0.0,467.5954284667969,1895.4371337890625,0.0,1572.4825439453125,0.6147890090942383,1.0,0.0,3.0,1.0,0.0
12130260,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.5888928771018982,0.4717423915863037,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.795601487159729,0.2621216475963592,0.2496097534894943,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.7974815368652344,0.2634551525115967,0.1856331676244735,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.7329908609390259,0.2033786028623581,0.1945513039827346,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.7386439442634583,0.2082898467779159,0.9460573196411132,286.1408996582031,284.95001220703125,295.5232238769531,287.5123291015625,295.519287109375,297.4081115722656,286.1410522460937,1.0,0.4701606333255768,1.0,1.0,0.0,1.0,-2.458076477050781,2.458071708679199,4.865388746111421e-06,1.9024032354354856,1.0,1.0,0.0,106.12967681884766,112.0,23321.453125,0.0,1292.493896484375,1.0,283.1499938964844,285.3065185546875,290.55682373046875,292.081787109375,293.1499938964844,293.1499938964844,283.1499938964844,25087.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040420174598694,1.0,0.0,0.0,2.587190628051758,2.5872020721435547,4.466323559881858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.08984375,0.0,530.09228515625,1895.4371337890625,0.0,1642.7969970703125,0.6407850384712219,1.0,0.0,3.0,1.0,0.0
12130320,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.5888928771018982,0.4717423915863037,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.795601487159729,0.2621216475963592,0.2496097534894943,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.7974815368652344,0.2634551525115967,0.1856331676244735,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.7329908609390259,0.2033786028623581,0.1945513039827346,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.7386439442634583,0.2082898467779159,0.9460573196411132,286.1408996582031,284.95001220703125,295.5232238769531,287.5123291015625,295.519287109375,297.4081115722656,286.1410522460937,1.0,0.4701606333255768,1.0,1.0,0.0,1.0,-2.458076477050781,2.458071708679199,4.865388746111421e-06,1.9024032354354856,1.0,1.0,0.0,106.12967681884766,112.0,23321.453125,0.0,1292.493896484375,1.0,283.1499938964844,285.3065185546875,290.55682373046875,292.081787109375,293.1499938964844,293.1499938964844,283.1499938964844,25087.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040420174598694,1.0,0.0,0.0,2.587190628051758,2.5872020721435547,4.466323559881858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.08984375,0.0,530.09228515625,1895.4371337890625,0.0,1642.7969970703125,0.6407850384712219,1.0,0.0,3.0,1.0,0.0
12130380,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.9990000128746032,0.5927278399467468,0.4734413623809814,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.7980144023895264,0.2654251158237457,0.2527289986610412,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.7979050278663635,0.2648173868656158,0.1865902096033096,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355895996094,0.7341940402984619,0.205202579498291,0.1962924301624298,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355895996094,0.738701343536377,0.2090906649827957,0.9497016668319702,286.1357116699219,284.95001220703125,295.6957092285156,287.5879821777344,295.6918334960937,297.4071655273437,286.1361999511719,1.0,0.4726041257381439,1.0,1.0,0.0,1.0,-2.471482992172241,2.47147798538208,4.918721970170736e-06,1.9128618240356443,1.0,1.0,0.0,107.04815673828124,115.0,23888.0,0.0,1312.7667236328125,1.0,283.1499938964844,285.2748718261719,290.6288757324219,292.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,26294.376953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712188720703125,1.0,0.0,0.0,2.6887030601501465,2.688715696334839,4.823686481358891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.14990234375,0.0,594.9698486328125,1895.4371337890625,0.0,1708.23974609375,0.6656909584999084,1.0,0.0,3.0,1.0,0.0
12130440,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.9990000128746032,0.5927278399467468,0.4734413623809814,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.7980144023895264,0.2654251158237457,0.2527289986610412,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.7979050278663635,0.2648173868656158,0.1865902096033096,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355895996094,0.7341940402984619,0.205202579498291,0.1962924301624298,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355895996094,0.738701343536377,0.2090906649827957,0.9497016668319702,286.1357116699219,284.95001220703125,295.6957092285156,287.5879821777344,295.6918334960937,297.4071655273437,286.1361999511719,1.0,0.4726041257381439,1.0,1.0,0.0,1.0,-2.471482992172241,2.47147798538208,4.918721970170736e-06,1.9128618240356443,1.0,1.0,0.0,107.04815673828124,115.0,23888.0,0.0,1312.7667236328125,1.0,283.1499938964844,285.2748718261719,290.6288757324219,292.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,26294.376953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712188720703125,1.0,0.0,0.0,2.6887030601501465,2.688715696334839,4.823686481358891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.14990234375,0.0,594.9698486328125,1895.4371337890625,0.0,1708.23974609375,0.6656909584999084,1.0,0.0,3.0,1.0,0.0
12130500,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.9990000128746032,0.5944719314575195,0.4749902486801147,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.798833966255188,0.2670960128307342,0.254315584897995,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.7977319359779358,0.2655084133148193,0.1870823055505752,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.7344640493392944,0.2061114162206649,0.1971691697835922,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.7384081482887268,0.2094951719045639,0.9515932202339172,286.13262939453125,284.95001220703125,295.781494140625,287.6251220703125,295.7776184082031,297.4059753417969,286.1327819824219,1.0,0.4741110801696777,1.0,1.0,0.0,1.0,-2.479166269302368,2.479161262512207,4.949405138177099e-06,1.918846607208252,1.0,1.0,0.0,107.73796844482422,115.0,24190.119140625,0.0,1325.163330078125,1.0,283.1499938964844,285.2572631835937,290.66583251953125,292.2417907714844,293.1499938964844,293.1499938964844,283.1499938964844,26998.0703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162414193153381,1.0,0.0,0.0,2.7461471557617188,2.7461600303649902,5.032003400629037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.5185546875,0.0,633.9249877929688,1895.4371337890625,0.0,1741.2083740234375,0.6769974231719971,1.0,0.0,3.0,1.0,0.0
12130560,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.9990000128746032,0.5960929989814758,0.4769257605075836,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.7994382381439209,0.2687790393829345,0.255915492773056,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.797345757484436,0.2662056982517242,0.1875797510147094,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365051269531,0.7345468997955322,0.2070158272981643,0.198044940829277,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.7379337549209595,0.2098987847566604,0.953497052192688,286.13671875,284.95001220703125,295.8667907714844,287.6617126464844,295.86297607421875,297.4042663574219,286.137451171875,1.0,0.4757694005966186,1.0,1.0,0.0,1.0,-2.4873504638671875,2.4873454570770264,4.982184691471048e-06,1.9252158403396609,1.0,1.0,0.0,108.55574798583984,118.0,24465.763671875,0.0,1338.7950439453125,1.0,283.1499938964844,285.24981689453125,290.70220947265625,292.2945861816406,293.1499938964844,293.1499938964844,283.1499938964844,27494.33984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202773690223694,1.0,0.0,0.0,2.7859463691711426,2.7859597206115723,5.178915785108984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.5341796875,0.0,661.8883666992188,1895.4371337890625,0.0,1774.30419921875,0.6895507574081421,1.0,0.0,3.0,1.0,0.0
12130620,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425170898437,0.9990000128746032,0.5989820957183838,0.4816970527172088,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422424316406,0.8001641631126404,0.2721790969371795,0.2591608166694641,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422424316406,0.7961026430130005,0.2676177322864532,0.1885969787836074,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.7342896461486816,0.2088179588317871,0.199799507856369,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.7365761995315552,0.2106979638338089,0.9573371410369872,286.14239501953125,284.95001220703125,296.0357360839844,287.7330322265625,296.0320129394531,297.3996276855469,286.143310546875,1.0,0.4794445931911468,1.0,1.0,0.0,1.0,-2.504924774169922,2.5049197673797607,5.052907908975612e-06,1.938872218132019,1.0,1.0,0.0,110.49718475341795,121.0,25050.033203125,0.0,1369.1304931640625,1.0,283.1499938964844,285.2299194335937,290.7744140625,292.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,28686.349609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285811901092529,1.0,0.0,0.0,2.8792953491210938,2.87930965423584,5.531791202884051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.39501953125,0.0,730.6767578125,1895.4371337890625,0.0,1843.1939697265625,0.7124574184417725,1.0,0.0,3.0,1.0,0.0
12130680,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425170898437,0.9990000128746032,0.5989820957183838,0.4816970527172088,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422424316406,0.8001641631126404,0.2721790969371795,0.2591608166694641,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422424316406,0.7961026430130005,0.2676177322864532,0.1885969787836074,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.7342896461486816,0.2088179588317871,0.199799507856369,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.7365761995315552,0.2106979638338089,0.9573371410369872,286.14239501953125,284.95001220703125,296.0357360839844,287.7330322265625,296.0320129394531,297.3996276855469,286.143310546875,1.0,0.4794445931911468,1.0,1.0,0.0,1.0,-2.504924774169922,2.5049197673797607,5.052907908975612e-06,1.938872218132019,1.0,1.0,0.0,110.49718475341795,121.0,25050.033203125,0.0,1369.1304931640625,1.0,283.1499938964844,285.2299194335937,290.7744140625,292.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,28686.349609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285811901092529,1.0,0.0,0.0,2.8792953491210938,2.87930965423584,5.531791202884051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.39501953125,0.0,730.6767578125,1895.4371337890625,0.0,1843.1939697265625,0.7124574184417725,1.0,0.0,3.0,1.0,0.0
12130740,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517028808594,0.9990000128746032,0.6014372706413269,0.487380176782608,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.800413966178894,0.2756210267543793,0.2624572813510895,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.7944023013114929,0.269050270318985,0.189637154340744,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.7336241602897644,0.2106211483478546,0.2015639394521713,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.7348127961158752,0.2114795297384262,0.9611579775810242,286.15155029296875,284.95001220703125,296.20184326171875,287.80133056640625,296.1982116699219,297.3936767578125,286.152587890625,1.0,0.4834763407707214,1.0,1.0,0.0,1.0,-2.5236730575561523,2.523668050765991,5.128862540004775e-06,1.953413367271424,1.0,1.0,0.0,112.75809478759766,109.0,25636.64453125,0.0,1402.7310791015625,1.0,283.1499938964844,285.21405029296875,290.8436889648437,292.5078430175781,293.1499938964844,293.1499938964844,283.1499938964844,29869.017578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370856404304504,1.0,0.0,0.0,2.9690134525299072,2.9690287113189697,5.881900619897351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.0,0.0,801.1304931640625,1895.4371337890625,0.0,1914.8057861328125,0.7344756126403809,1.0,0.0,3.0,1.0,0.0
12130800,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517028808594,0.9990000128746032,0.6014372706413269,0.487380176782608,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.800413966178894,0.2756210267543793,0.2624572813510895,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.7944023013114929,0.269050270318985,0.189637154340744,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.7336241602897644,0.2106211483478546,0.2015639394521713,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.7348127961158752,0.2114795297384262,0.9611579775810242,286.15155029296875,284.95001220703125,296.20184326171875,287.80133056640625,296.1982116699219,297.3936767578125,286.152587890625,1.0,0.4834763407707214,1.0,1.0,0.0,1.0,-2.5236730575561523,2.523668050765991,5.128862540004775e-06,1.953413367271424,1.0,1.0,0.0,112.75809478759766,109.0,25636.64453125,0.0,1402.7310791015625,1.0,283.1499938964844,285.21405029296875,290.8436889648437,292.5078430175781,293.1499938964844,293.1499938964844,283.1499938964844,29869.017578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370856404304504,1.0,0.0,0.0,2.9690134525299072,2.9690287113189697,5.881900619897351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.0,0.0,801.1304931640625,1895.4371337890625,0.0,1914.8057861328125,0.7344756126403809,1.0,0.0,3.0,1.0,0.0
12130860,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.9990000128746032,0.6048176884651184,0.4812813401222229,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8071735501289368,0.2790609002113342,0.2656331658363342,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.7991916537284851,0.2704575955867767,0.1905730366706848,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534118652344,0.7383065223693848,0.2123885601758957,0.2031739801168441,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534118652344,0.7384010553359985,0.2122128158807754,0.9641669988632202,286.1534729003906,284.95001220703125,296.3644104003906,287.8661499023437,296.36083984375,297.39227294921875,286.1536865234375,1.0,0.4822700321674347,1.0,1.0,0.0,1.0,-2.5268561840057373,2.526851177215576,5.142339887242997e-06,1.956148743629456,1.0,1.0,0.0,111.12574768066406,112.0,26094.435546875,0.0,1399.78662109375,1.0,283.1499938964844,285.1924133300781,290.9073486328125,292.6044006347656,293.1499938964844,293.1499938964844,283.1499938964844,31042.35546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454456686973572,1.0,0.0,0.0,3.0554215908050537,3.0554378032684326,6.229248015188205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.5029296875,0.0,873.1328125,1895.4371337890625,0.0,1986.1815185546875,0.7556844353675842,1.0,0.0,3.0,1.0,0.0
12130920,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.9990000128746032,0.6048176884651184,0.4812813401222229,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.8071735501289368,0.2790609002113342,0.2656331658363342,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.7991916537284851,0.2704575955867767,0.1905730366706848,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534118652344,0.7383065223693848,0.2123885601758957,0.2031739801168441,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534118652344,0.7384010553359985,0.2122128158807754,0.9641669988632202,286.1534729003906,284.95001220703125,296.3644104003906,287.8661499023437,296.36083984375,297.39227294921875,286.1536865234375,1.0,0.4822700321674347,1.0,1.0,0.0,1.0,-2.5268561840057373,2.526851177215576,5.142339887242997e-06,1.956148743629456,1.0,1.0,0.0,111.12574768066406,112.0,26094.435546875,0.0,1399.78662109375,1.0,283.1499938964844,285.1924133300781,290.9073486328125,292.6044006347656,293.1499938964844,293.1499938964844,283.1499938964844,31042.35546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454456686973572,1.0,0.0,0.0,3.0554215908050537,3.0554378032684326,6.229248015188205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.5029296875,0.0,873.1328125,1895.4371337890625,0.0,1986.1815185546875,0.7556844353675842,1.0,0.0,3.0,1.0,0.0
12130980,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.155517578125,0.9990000128746032,0.609727680683136,0.4783299565315246,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.8120484352111816,0.282537430524826,0.2688614726066589,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.8022487759590149,0.2718671858310699,0.1915259659290313,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.7415771484375,0.2141634821891784,0.2048095166683197,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.7405888438224792,0.212984949350357,0.9673947095870972,286.1554260253906,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3985595703125,286.1561584472656,1.0,0.4830647706985473,1.0,1.0,0.0,1.0,-2.5341646671295166,2.5341594219207764,5.171847533347318e-06,1.9616672992706297,1.0,1.0,0.0,110.52635955810548,115.0,26561.69140625,0.0,1406.6224365234375,1.0,283.1499938964844,285.1730041503906,290.9632873535156,292.68902587890625,293.1499938964844,293.1499938964844,283.1499938964844,32206.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527427077293396,1.0,0.0,0.0,3.1388278007507324,3.1388447284698486,6.573978339474706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.5458984375,0.0,946.6062622070312,1895.4371337890625,0.0,2049.22607421875,0.7761592864990234,1.0,0.0,3.0,1.0,0.0
12131040,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.155517578125,0.9990000128746032,0.609727680683136,0.4783299565315246,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.8120484352111816,0.282537430524826,0.2688614726066589,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.8022487759590149,0.2718671858310699,0.1915259659290313,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.7415771484375,0.2141634821891784,0.2048095166683197,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.7405888438224792,0.212984949350357,0.9673947095870972,286.1554260253906,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3985595703125,286.1561584472656,1.0,0.4830647706985473,1.0,1.0,0.0,1.0,-2.5341646671295166,2.5341594219207764,5.171847533347318e-06,1.9616672992706297,1.0,1.0,0.0,110.52635955810548,115.0,26561.69140625,0.0,1406.6224365234375,1.0,283.1499938964844,285.1730041503906,290.9632873535156,292.68902587890625,293.1499938964844,293.1499938964844,283.1499938964844,32206.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527427077293396,1.0,0.0,0.0,3.1388278007507324,3.1388447284698486,6.573978339474706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.5458984375,0.0,946.6062622070312,1895.4371337890625,0.0,2049.22607421875,0.7761592864990234,1.0,0.0,3.0,1.0,0.0
12131100,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15643310546875,0.9990000128746032,0.6120561957359314,0.4782017469406128,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.8137239217758179,0.2842942178249359,0.2705101072788238,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.8030281066894531,0.2725765407085418,0.1920183598995208,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15625,0.7425914406776428,0.2150555551052093,0.2056492269039154,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15625,0.7410740852355957,0.2133844941854477,0.9691640734672546,286.1563720703125,284.95001220703125,296.6000061035156,287.95556640625,296.5966186523437,297.4010009765625,286.1568603515625,1.0,0.4839225113391876,1.0,1.0,0.0,1.0,-2.5397162437438965,2.539710998535156,5.194501682126429e-06,1.965950965881348,1.0,1.0,0.0,110.67689514160156,115.0,26820.16015625,0.0,1414.45458984375,1.0,283.1499938964844,285.16180419921875,290.9908142089844,292.73211669921875,293.1499938964844,293.1499938964844,283.1499938964844,32902.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561971545219421,1.0,0.0,0.0,3.187608003616333,3.1876254081726074,6.779897034903115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.900390625,0.0,991.42919921875,1895.4371337890625,0.0,2079.301025390625,0.7853362560272217,1.0,0.0,3.0,1.0,0.0
12131160,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.9990000128746032,0.6142449378967285,0.478710263967514,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.8150469660758972,0.2860627472400665,0.2721745669841766,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.8034473657608032,0.2732888162136078,0.1925158947706222,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629333496094,0.7433028221130371,0.2159495204687118,0.2064962536096573,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629333496094,0.7412616014480591,0.2137866616249084,0.9709797501564026,286.1632080078125,284.95001220703125,296.6759948730469,287.9830627441406,296.67266845703125,297.4026794433594,286.16412353515625,1.0,0.4850332736968994,1.0,1.0,0.0,1.0,-2.5461227893829346,2.5461175441741943,5.220717412157683e-06,1.9708999395370483,1.0,1.0,0.0,111.03756713867188,118.0,27059.4375,0.0,1424.3408203125,1.0,283.1499938964844,285.15899658203125,291.0174560546875,292.7731628417969,293.1499938964844,293.1499938964844,283.04998779296875,33362.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595911026000977,1.0,0.0,0.0,3.21948766708374,3.219505548477173,6.916188795003109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.66552734375,0.0,1021.47412109375,1895.4371337890625,0.0,2108.9873046875,0.7949628829956055,1.0,0.0,3.0,1.0,0.0
12131220,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.9990000128746032,0.6176854372024536,0.4815295338630676,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8166195154190063,0.2894382178783417,0.2754412293434143,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8031476736068726,0.2745073139667511,0.1934387236833572,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.7437678575515747,0.2175882011651992,0.2081256061792373,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.7406867146492004,0.2144295126199722,0.9742776155471802,286.1056213378906,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.400634765625,286.1058654785156,1.0,0.4878323078155517,1.0,1.0,0.0,1.0,-2.560463190078736,2.560457944869995,5.279684955894481e-06,1.9820002317428589,1.0,1.0,0.0,112.32750701904295,121.0,27751.599609375,0.0,1448.734619140625,1.0,283.053955078125,285.0732727050781,291.087890625,292.8994445800781,293.1499938964844,293.1499938964844,282.75,34354.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771645724773407,1.0,0.0,0.0,3.287093162536621,3.28711199760437,7.209703198896023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.24267578125,0.0,1087.1844482421875,1895.4371337890625,0.0,2215.46630859375,0.8094648122787476,1.0,0.0,3.0,1.0,0.0
12131280,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.9990000128746032,0.6176854372024536,0.4815295338630676,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8166195154190063,0.2894382178783417,0.2754412293434143,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8031476736068726,0.2745073139667511,0.1934387236833572,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.7437678575515747,0.2175882011651992,0.2081256061792373,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.7406867146492004,0.2144295126199722,0.9742776155471802,286.1056213378906,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.400634765625,286.1058654785156,1.0,0.4878323078155517,1.0,1.0,0.0,1.0,-2.560463190078736,2.560457944869995,5.279684955894481e-06,1.9820002317428589,1.0,1.0,0.0,112.32750701904295,121.0,27751.599609375,0.0,1448.734619140625,1.0,283.053955078125,285.0732727050781,291.087890625,292.8994445800781,293.1499938964844,293.1499938964844,282.75,34354.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771645724773407,1.0,0.0,0.0,3.287093162536621,3.28711199760437,7.209703198896023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.24267578125,0.0,1087.1844482421875,1895.4371337890625,0.0,2215.46630859375,0.8094648122787476,1.0,0.0,3.0,1.0,0.0
12131340,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9990000128746032,0.6189352869987488,0.4870191514492035,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.8163585066795349,0.292222648859024,0.2783007621765136,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.80084228515625,0.2750528454780578,0.1940090209245681,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.7425522804260254,0.2187207490205764,0.2094059437513351,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.7384226322174072,0.2145188897848129,0.9757534265518188,285.9075927734375,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.3860778808594,285.9064025878906,1.0,0.491096168756485,1.0,1.0,0.0,1.0,-2.574493885040283,2.574488401412964,5.337766651791753e-06,1.992892861366272,1.0,1.0,0.0,114.38468170166016,124.0,28804.283203125,0.0,1476.3258056640625,1.0,282.761474609375,284.83502197265625,291.1708374023437,293.0792236328125,293.1499938964844,293.1499938964844,282.45001220703125,34943.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937389612197876,1.0,0.0,0.0,3.326613187789917,3.326632261276245,7.384106197605433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.212890625,0.0,1126.870849609375,1895.4371337890625,0.0,2414.325439453125,0.818911075592041,1.0,0.0,3.0,1.0,0.0
12131400,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9990000128746032,0.6189352869987488,0.4870191514492035,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.8163585066795349,0.292222648859024,0.2783007621765136,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.80084228515625,0.2750528454780578,0.1940090209245681,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.7425522804260254,0.2187207490205764,0.2094059437513351,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.7384226322174072,0.2145188897848129,0.9757534265518188,285.9075927734375,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.3860778808594,285.9064025878906,1.0,0.491096168756485,1.0,1.0,0.0,1.0,-2.574493885040283,2.574488401412964,5.337766651791753e-06,1.992892861366272,1.0,1.0,0.0,114.38468170166016,124.0,28804.283203125,0.0,1476.3258056640625,1.0,282.761474609375,284.83502197265625,291.1708374023437,293.0792236328125,293.1499938964844,293.1499938964844,282.45001220703125,34943.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937389612197876,1.0,0.0,0.0,3.326613187789917,3.326632261276245,7.384106197605433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.212890625,0.0,1126.870849609375,1895.4371337890625,0.0,2414.325439453125,0.818911075592041,1.0,0.0,3.0,1.0,0.0
12131460,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.9990000128746032,0.6179689764976501,0.4949198067188263,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.8142973780632019,0.2944202125072479,0.2805823981761932,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020874023437,0.7965720891952515,0.2749592363834381,0.1941071152687072,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.7396765351295471,0.2193256169557571,0.2101794779300689,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.7344556450843811,0.2140010595321655,0.9744921326637268,285.7018127441406,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3605651855469,285.7007141113281,1.0,0.4944908320903778,1.0,1.0,0.0,1.0,-2.5862624645233154,2.586256980895996,5.386740667745471e-06,2.0020341873168945,1.0,1.0,0.0,117.09017181396484,127.0,29824.169921875,0.0,1503.9991455078125,1.0,282.4613647460937,284.5917663574219,291.204345703125,293.18658447265625,293.1499938964844,293.1499938964844,282.1499938964844,35324.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141145706176758,1.0,0.0,0.0,3.3519062995910645,3.351925611495972,7.496819307561964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.47900390625,0.0,1152.7703857421875,1895.4371337890625,0.0,2601.134521484375,0.8249554634094238,1.0,0.0,3.0,1.0,0.0
12131520,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.9990000128746032,0.6179689764976501,0.4949198067188263,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.8142973780632019,0.2944202125072479,0.2805823981761932,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020874023437,0.7965720891952515,0.2749592363834381,0.1941071152687072,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.7396765351295471,0.2193256169557571,0.2101794779300689,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.7344556450843811,0.2140010595321655,0.9744921326637268,285.7018127441406,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3605651855469,285.7007141113281,1.0,0.4944908320903778,1.0,1.0,0.0,1.0,-2.5862624645233154,2.586256980895996,5.386740667745471e-06,2.0020341873168945,1.0,1.0,0.0,117.09017181396484,127.0,29824.169921875,0.0,1503.9991455078125,1.0,282.4613647460937,284.5917663574219,291.204345703125,293.18658447265625,293.1499938964844,293.1499938964844,282.1499938964844,35324.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141145706176758,1.0,0.0,0.0,3.3519062995910645,3.351925611495972,7.496819307561964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.47900390625,0.0,1152.7703857421875,1895.4371337890625,0.0,2601.134521484375,0.8249554634094238,1.0,0.0,3.0,1.0,0.0
12131580,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.9990000128746032,0.6152506470680237,0.5041187405586243,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.8112360239028931,0.2962459325790405,0.2824868857860565,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.7912775874137878,0.2744785249233246,0.1939107477664947,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7359115481376648,0.2195742279291153,0.2105972021818161,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7295499444007874,0.2130776494741439,0.9712619185447692,285.4967346191406,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.32177734375,285.4956359863281,1.0,0.4978456795215606,1.0,1.0,0.0,1.0,-2.5959904193878174,2.595984935760498,5.4273887144518085e-06,2.0095884799957275,1.0,1.0,0.0,120.15119171142578,115.0,30806.671875,0.0,1530.6986083984375,1.0,282.1611022949219,284.3507995605469,291.2208557128906,293.2657470703125,293.1499938964844,293.1499938964844,281.8500061035156,35568.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307741284370422,1.0,0.0,0.0,3.3680522441864014,3.368071794509888,7.569216791125655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.8642578125,0.0,1169.5093994140625,1895.4371337890625,0.0,2755.6533203125,0.8288134932518005,1.0,0.0,3.0,1.0,0.0
12131640,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.9990000128746032,0.6152506470680237,0.5041187405586243,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.8112360239028931,0.2962459325790405,0.2824868857860565,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.7912775874137878,0.2744785249233246,0.1939107477664947,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7359115481376648,0.2195742279291153,0.2105972021818161,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7295499444007874,0.2130776494741439,0.9712619185447692,285.4967346191406,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.32177734375,285.4956359863281,1.0,0.4978456795215606,1.0,1.0,0.0,1.0,-2.5959904193878174,2.595984935760498,5.4273887144518085e-06,2.0095884799957275,1.0,1.0,0.0,120.15119171142578,115.0,30806.671875,0.0,1530.6986083984375,1.0,282.1611022949219,284.3507995605469,291.2208557128906,293.2657470703125,293.1499938964844,293.1499938964844,281.8500061035156,35568.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307741284370422,1.0,0.0,0.0,3.3680522441864014,3.368071794509888,7.569216791125655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.8642578125,0.0,1169.5093994140625,1895.4371337890625,0.0,2755.6533203125,0.8288134932518005,1.0,0.0,3.0,1.0,0.0
