time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131700,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.9990000128746032,0.6136382222175598,0.5042873024940491,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.345458984375,0.8119155168533325,0.2970620691776275,0.2833088636398315,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461303710937,0.7909154891967773,0.2741428017616272,0.1937170326709747,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.7359142899513245,0.2196004092693328,0.2106700986623764,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.7289424538612366,0.2125126123428344,0.9689635634422302,285.3436584472656,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.30328369140625,285.3315734863281,1.0,0.4972871541976928,1.0,1.0,0.0,1.0,-2.594290018081665,2.5942845344543457,5.420677098300075e-06,2.0084683895111084,1.0,1.0,0.0,120.1515655517578,115.0,31491.51953125,0.0,1528.3763427734375,1.0,281.90948486328125,284.16455078125,291.25372314453125,293.39385986328125,293.1499938964844,293.1499938964844,281.8500061035156,35655.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404760360717773,1.0,0.0,0.0,3.373775005340576,3.3737947940826416,7.594961175527715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.45458984375,0.0,1175.48095703125,1895.4371337890625,0.0,2846.1630859375,0.830180823802948,1.0,0.0,3.0,1.0,0.0
12131760,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.9990000128746032,0.6123852133750916,0.5016673803329468,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.8138936758041382,0.29777392745018,0.283968448638916,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.7918848395347595,0.2736991047859192,0.1933996081352234,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.7370249629020691,0.2195334434509277,0.2105982601642608,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.7294199466705322,0.2118551582098007,0.9659799337387084,285.28045654296875,284.95001220703125,297.34295654296875,288.17755126953125,297.3404846191406,297.2877502441406,285.2784118652344,1.0,0.4956458210945129,1.0,1.0,0.0,1.0,-2.587888479232788,2.5878829956054688,5.394131676439429e-06,2.0035979747772217,1.0,1.0,0.0,119.15315246582033,103.0,31602.587890625,0.0,1515.2781982421875,1.0,281.86090087890625,284.1011962890625,291.23321533203125,293.3316955566406,293.1499938964844,293.1499938964844,281.54998779296875,35725.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447085618972778,1.0,0.0,0.0,3.3783411979675293,3.378360748291016,7.615532808813441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.40625,0.0,1180.2601318359375,1895.4371337890625,0.0,2885.7373046875,0.8312717080116272,1.0,0.0,3.0,1.0,0.0
12131820,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.6116898059844971,0.4900502562522888,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8209788799285889,0.2990545332431793,0.2850976884365082,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7971841096878052,0.2726714611053467,0.192627876996994,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7420583367347717,0.2192651629447937,0.2102627009153366,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7330988049507141,0.2104196846485138,0.9591406583786012,285.0498046875,284.95001220703125,297.4514465332031,288.1957092285156,297.4491882324219,297.2681579589844,285.0470886230469,1.0,0.4897021055221557,1.0,1.0,0.0,1.0,-2.565748453140259,2.5657432079315186,5.302493718772894e-06,1.9865868091583248,1.0,1.0,0.0,114.9837417602539,106.0,32223.447265625,0.0,1467.3023681640625,1.0,281.56085205078125,283.8412475585937,291.2389221191406,293.3800964355469,293.1499938964844,293.1499938964844,281.25,35825.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561484813690186,1.0,0.0,0.0,3.384892463684082,3.3849122524261475,7.645098207831325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.365234375,0.0,1187.139892578125,1895.4371337890625,0.0,2992.888427734375,0.832836925983429,1.0,0.0,3.0,1.0,0.0
12131880,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.6116898059844971,0.4900502562522888,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8209788799285889,0.2990545332431793,0.2850976884365082,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7971841096878052,0.2726714611053467,0.192627876996994,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7420583367347717,0.2192651629447937,0.2102627009153366,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7330988049507141,0.2104196846485138,0.9591406583786012,285.0498046875,284.95001220703125,297.4514465332031,288.1957092285156,297.4491882324219,297.2681579589844,285.0470886230469,1.0,0.4897021055221557,1.0,1.0,0.0,1.0,-2.565748453140259,2.5657432079315186,5.302493718772894e-06,1.9865868091583248,1.0,1.0,0.0,114.9837417602539,106.0,32223.447265625,0.0,1467.3023681640625,1.0,281.56085205078125,283.8412475585937,291.2389221191406,293.3800964355469,293.1499938964844,293.1499938964844,281.25,35825.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561484813690186,1.0,0.0,0.0,3.384892463684082,3.3849122524261475,7.645098207831325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.365234375,0.0,1187.139892578125,1895.4371337890625,0.0,2992.888427734375,0.832836925983429,1.0,0.0,3.0,1.0,0.0
12131940,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.6120412349700928,0.4861860573291778,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8235196471214294,0.2996652126312256,0.2856645882129669,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7987605929374695,0.2720823585987091,0.1922125667333603,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7436901330947876,0.2190769463777542,0.2100684195756912,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7340360283851624,0.2096341401338577,0.955525517463684,284.8800354003906,284.95001220703125,297.5039978027344,288.2019958496094,297.5018310546875,297.26202392578125,284.8680725097656,1.0,0.4877975881099701,1.0,1.0,0.0,1.0,-2.556698799133301,2.5566935539245605,5.264876108412864e-06,1.97943913936615,0.9986757636070251,0.9986757636070251,0.0,113.55052947998048,106.0,32799.12890625,0.0,1449.097900390625,1.0,281.3051452636719,283.64227294921875,291.26531982421875,293.4905700683594,293.1499938964844,293.1499938964844,281.25,35881.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636919260025024,1.0,0.0,0.0,3.3869967460632324,3.387016534805298,7.654606406504172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30078125,0.0,1189.5244140625,1895.4371337890625,0.0,3063.634521484375,0.8333410024642944,1.0,0.0,3.0,1.0,0.0
12132000,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9990000128746032,0.6120779514312744,0.484428197145462,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8248529434204102,0.3001633882522583,0.2861153781414032,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.799124538898468,0.27146977186203,0.1917721182107925,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.7442806959152222,0.2188477963209152,0.209836944937706,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7340131402015686,0.2088585048913955,0.9519745111465454,284.81964111328125,284.95001220703125,297.54998779296875,288.2057800292969,297.5479431152344,297.2548522949219,284.8175048828125,1.0,0.4864843189716339,1.0,1.0,0.0,1.0,-2.5500519275665283,2.550046682357788,5.237483492237516e-06,1.9742648601531985,0.997176468372345,0.997176468372345,0.0,112.81748962402344,109.0,32863.70703125,0.0,1437.18701171875,1.0,281.2608642578125,283.58404541015625,291.2401733398437,293.4196472167969,293.1499938964844,293.1499938964844,280.95001220703125,35947.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657155632972717,1.0,0.0,0.0,3.387355327606201,3.3873751163482666,7.656227580810082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.78759765625,0.0,1190.322265625,1895.4371337890625,0.0,3082.618408203125,0.833484947681427,1.0,0.0,3.0,1.0,0.0
12132060,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772399902344,0.9990000128746032,0.6107197999954224,0.4858652651309967,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.8249268531799316,0.3010725677013397,0.2870468497276306,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.7969977259635925,0.2700695395469665,0.1908527463674545,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791015625,0.7430370450019836,0.2182550728321075,0.2093442529439926,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.7315792441368103,0.207138642668724,0.9445711374282836,284.5777587890625,284.95001220703125,297.6420593261719,288.2116394042969,297.5079040527344,297.23486328125,284.5740661621094,1.0,0.4848304092884063,0.7578964233398438,0.7578964233398438,0.4000000059604645,1.0,-2.5422933101654053,1.6903091669082642,0.8519840836524963,1.1193487644195557,0.9903382062911988,0.9903382062911988,0.0,112.52137756347656,112.0,33323.1328125,0.0,1422.513916015625,1.0,280.9608459472656,283.32012939453125,291.23980712890625,293.45361328125,293.1499938964844,293.1499938964844,280.6499938964844,36115.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742142915725708,1.0,0.0,0.0,3.3836562633514404,3.383676052093506,7.639515047230816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55517578125,0.0,1187.9835205078125,1895.4371337890625,0.0,3162.338623046875,0.8327748775482178,1.0,0.0,3.0,1.0,0.0
12132120,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772399902344,0.9990000128746032,0.6107197999954224,0.4858652651309967,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.8249268531799316,0.3010725677013397,0.2870468497276306,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.7969977259635925,0.2700695395469665,0.1908527463674545,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791015625,0.7430370450019836,0.2182550728321075,0.2093442529439926,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.7315792441368103,0.207138642668724,0.9445711374282836,284.5777587890625,284.95001220703125,297.6420593261719,288.2116394042969,297.5079040527344,297.23486328125,284.5740661621094,1.0,0.4848304092884063,0.7578964233398438,0.7578964233398438,0.4000000059604645,1.0,-2.5422933101654053,1.6903091669082642,0.8519840836524963,1.1193487644195557,0.9903382062911988,0.9903382062911988,0.0,112.52137756347656,112.0,33323.1328125,0.0,1422.513916015625,1.0,280.9608459472656,283.32012939453125,291.23980712890625,293.45361328125,293.1499938964844,293.1499938964844,280.6499938964844,36115.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742142915725708,1.0,0.0,0.0,3.3836562633514404,3.383676052093506,7.639515047230816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55517578125,0.0,1187.9835205078125,1895.4371337890625,0.0,3162.338623046875,0.8327748775482178,1.0,0.0,3.0,1.0,0.0
12132180,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.408447265625,0.9990000128746032,0.6072447896003723,0.4890743494033813,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085388183594,0.8239739537239075,0.3019340932369232,0.2878711819648742,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085693359375,0.7937785387039185,0.2686389088630676,0.1898613721132278,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086303710937,0.740858256816864,0.2176164239645004,0.2087618559598922,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086608886719,0.7282570004463196,0.2054059654474258,0.9368690848350524,284.4084777832031,284.95001220703125,297.73162841796875,288.21734619140625,297.41387939453125,297.21160888671875,284.4083557128906,1.0,0.4843341112136841,0.5157927870750427,0.5157927870750427,0.800000011920929,1.0,-2.535983800888061,0.980932891368866,1.5550508499145508,0.4124606251716614,0.981623351573944,0.981623351573944,0.0,113.05606842041016,115.0,34252.93359375,0.0,1415.82373046875,1.0,280.6609191894531,283.08917236328125,291.24267578125,293.4990539550781,293.1499938964844,293.1499938964844,280.3500061035156,36278.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816806077957153,1.0,0.0,0.0,3.3736660480499268,3.373685598373413,7.594470048388757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.302734375,0.0,1179.6834716796875,1895.4371337890625,0.0,3232.32861328125,0.8306496739387512,1.0,0.0,3.0,1.0,0.0
12132240,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.408447265625,0.9990000128746032,0.6072447896003723,0.4890743494033813,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085388183594,0.8239739537239075,0.3019340932369232,0.2878711819648742,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085693359375,0.7937785387039185,0.2686389088630676,0.1898613721132278,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086303710937,0.740858256816864,0.2176164239645004,0.2087618559598922,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086608886719,0.7282570004463196,0.2054059654474258,0.9368690848350524,284.4084777832031,284.95001220703125,297.73162841796875,288.21734619140625,297.41387939453125,297.21160888671875,284.4083557128906,1.0,0.4843341112136841,0.5157927870750427,0.5157927870750427,0.800000011920929,1.0,-2.535983800888061,0.980932891368866,1.5550508499145508,0.4124606251716614,0.981623351573944,0.981623351573944,0.0,113.05606842041016,115.0,34252.93359375,0.0,1415.82373046875,1.0,280.6609191894531,283.08917236328125,291.24267578125,293.4990539550781,293.1499938964844,293.1499938964844,280.3500061035156,36278.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816806077957153,1.0,0.0,0.0,3.3736660480499268,3.373685598373413,7.594470048388757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.302734375,0.0,1179.6834716796875,1895.4371337890625,0.0,3232.32861328125,0.8306496739387512,1.0,0.0,3.0,1.0,0.0
12132300,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2967834472656,0.9990000128746032,0.6052029728889465,0.4908080399036407,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.82351154088974,0.3024521470069885,0.2883711755275726,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998046875,0.7922112941741943,0.2680261731147766,0.1894405484199524,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013000488281,0.739790141582489,0.2173644751310348,0.2085360139608383,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3017883300781,0.726622462272644,0.2046142518520355,0.9333693385124208,284.2980651855469,284.95001220703125,297.77545166015625,288.2201538085937,297.367919921875,297.2022399902344,284.2899780273437,1.0,0.4844854474067688,0.3947409987449646,0.3947409987449646,1.0,1.0,-2.533681869506836,0.7232974171638489,1.810384511947632,0.1555851995944976,0.9762296676635742,0.9762296676635742,0.0,113.44377136230467,115.0,35269.0234375,0.0,1415.382080078125,1.0,280.40948486328125,282.93084716796875,291.2756652832031,293.63348388671875,293.1499938964844,293.1499938964844,280.3500061035156,36359.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886461853981018,1.0,0.0,0.0,3.366694927215576,3.3667147159576416,7.56311749228189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.5927734375,0.0,1173.69287109375,1895.4371337890625,0.0,3297.544677734375,0.8291243314743042,1.0,0.0,3.0,1.0,0.0
12132360,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.26226806640625,0.9990000128746032,0.602836012840271,0.4933172762393951,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626953125,0.8226410150527954,0.3029677867889404,0.2888632714748382,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628173828125,0.7902209162712097,0.2674170732498169,0.1890184134244918,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630615234375,0.7383682727813721,0.2171145528554916,0.20831099152565,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2631530761719,0.7246392965316772,0.2038256824016571,0.9298930764198304,284.26251220703125,284.95001220703125,297.8186340332031,288.2229309082031,297.3761291503906,297.193603515625,284.26104736328125,1.0,0.4847998023033142,0.4136922955513,0.4136922955513,1.0,1.0,-2.532335042953491,0.7443861365318298,1.7879488468170166,0.1768976598978042,0.9712563753128052,0.9712563753128052,0.0,114.13150024414062,103.0,35474.671875,0.0,1416.51171875,1.0,280.3610534667969,282.8892822265625,291.2626037597656,293.5894775390625,293.1499938964844,293.1499938964844,280.04998779296875,36434.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892103374004364,1.0,0.0,0.0,3.358050346374512,3.358069896697998,7.524328111685463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.55859375,0.0,1166.1219482421875,1895.4371337890625,0.0,3329.87255859375,0.8272470831871033,1.0,0.0,3.0,1.0,0.0
12132420,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0668640136719,0.9990000128746032,0.5985299944877625,0.4870271682739258,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675354003906,0.8266786932945251,0.3038791716098785,0.2897043228149414,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7923600673675537,0.2660991847515106,0.1880840510129928,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0682067871094,0.7406796813011169,0.2165309339761734,0.2077276706695556,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.068359375,0.7256776094436646,0.2021609246730804,0.9222893714904784,284.0672607421875,284.95001220703125,297.9031677246094,288.2284545898437,297.4143371582031,297.1808166503906,284.0646057128906,1.0,0.4803807735443115,0.4515948891639709,0.4515948891639709,1.0,1.0,-2.5148489475250244,0.8174487352371216,1.6974003314971924,0.2540382444858551,0.957958996295929,0.957958996295929,0.0,111.74667358398438,91.0,36203.546875,0.0,1383.50537109375,1.0,280.061279296875,282.6600341796875,291.2734680175781,293.6579895019531,293.1499938964844,293.1499938964844,279.75,36629.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904098629951477,1.0,0.0,0.0,3.3354151248931885,3.335434675216675,7.423233228109893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.76220703125,0.0,1146.466796875,1895.4371337890625,0.0,3441.759033203125,0.8222935199737549,1.0,0.0,3.0,1.0,0.0
12132480,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0668640136719,0.9990000128746032,0.5985299944877625,0.4870271682739258,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675354003906,0.8266786932945251,0.3038791716098785,0.2897043228149414,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7923600673675537,0.2660991847515106,0.1880840510129928,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0682067871094,0.7406796813011169,0.2165309339761734,0.2077276706695556,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.068359375,0.7256776094436646,0.2021609246730804,0.9222893714904784,284.0672607421875,284.95001220703125,297.9031677246094,288.2284545898437,297.4143371582031,297.1808166503906,284.0646057128906,1.0,0.4803807735443115,0.4515948891639709,0.4515948891639709,1.0,1.0,-2.5148489475250244,0.8174487352371216,1.6974003314971924,0.2540382444858551,0.957958996295929,0.957958996295929,0.0,111.74667358398438,91.0,36203.546875,0.0,1383.50537109375,1.0,280.061279296875,282.6600341796875,291.2734680175781,293.6579895019531,293.1499938964844,293.1499938964844,279.75,36629.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904098629951477,1.0,0.0,0.0,3.3354151248931885,3.335434675216675,7.423233228109893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.76220703125,0.0,1146.466796875,1895.4371337890625,0.0,3441.759033203125,0.8222935199737549,1.0,0.0,3.0,1.0,0.0
12132540,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8574523925781,0.9990000128746032,0.5968725085258484,0.4723968505859375,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85821533203125,0.8350511193275452,0.3045837879180908,0.2902528345584869,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8585205078125,0.799037516117096,0.2645981907844543,0.1869498491287231,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8590087890625,0.7468999028205872,0.2158015519380569,0.2069098800420761,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8592224121094,0.7304033637046814,0.2003658264875412,0.913604736328125,283.85791015625,284.95001220703125,297.9851989746094,288.2338562011719,297.4571533203125,297.1718139648437,283.8546447753906,1.0,0.4726736843585968,0.4894974827766418,0.4894974827766418,1.0,1.0,-2.4851596355438232,0.8758721947669983,1.6092875003814695,0.3191337287425995,0.9417677521705629,0.9417677521705629,0.0,106.62763214111328,94.0,36722.9375,0.0,1324.1727294921875,1.0,279.7615966796875,282.4231872558594,291.26904296875,293.6926574707031,293.1499938964844,293.1499938964844,279.45001220703125,36870.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138379693031312,1.0,0.0,0.0,3.303951501846313,3.3039708137512207,7.283844070116174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.32666015625,0.0,1119.345947265625,1895.4371337890625,0.0,3532.18701171875,0.8153982758522034,1.0,0.0,3.0,1.0,0.0
12132600,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8574523925781,0.9990000128746032,0.5968725085258484,0.4723968505859375,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85821533203125,0.8350511193275452,0.3045837879180908,0.2902528345584869,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8585205078125,0.799037516117096,0.2645981907844543,0.1869498491287231,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8590087890625,0.7468999028205872,0.2158015519380569,0.2069098800420761,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8592224121094,0.7304033637046814,0.2003658264875412,0.913604736328125,283.85791015625,284.95001220703125,297.9851989746094,288.2338562011719,297.4571533203125,297.1718139648437,283.8546447753906,1.0,0.4726736843585968,0.4894974827766418,0.4894974827766418,1.0,1.0,-2.4851596355438232,0.8758721947669983,1.6092875003814695,0.3191337287425995,0.9417677521705629,0.9417677521705629,0.0,106.62763214111328,94.0,36722.9375,0.0,1324.1727294921875,1.0,279.7615966796875,282.4231872558594,291.26904296875,293.6926574707031,293.1499938964844,293.1499938964844,279.45001220703125,36870.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138379693031312,1.0,0.0,0.0,3.303951501846313,3.3039708137512207,7.283844070116174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.32666015625,0.0,1119.345947265625,1895.4371337890625,0.0,3532.18701171875,0.8153982758522034,1.0,0.0,3.0,1.0,0.0
12132660,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6570739746094,0.9990000128746032,0.5967546701431274,0.4643330872058868,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6575927734375,0.8400152325630188,0.3051750361919403,0.2907416522502899,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65777587890625,0.802048921585083,0.2630039751529693,0.1857863217592239,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6581420898437,0.7500489950180054,0.2150021344423294,0.2060787826776504,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6582946777344,0.7321577668190002,0.1985417604446411,0.9050284028053284,283.6573791503906,284.95001220703125,298.0647277832031,288.2391967773437,297.4794311523437,297.164306640625,283.65533447265625,1.0,0.4680676162242889,0.4866825938224792,0.4866825938224792,1.0,1.0,-2.463343620300293,0.8643176555633545,1.599025845527649,0.3122730553150177,0.9229252934455872,0.9229252934455872,0.0,103.67295837402344,97.0,37285.36328125,0.0,1285.001953125,1.0,279.4620056152344,282.197509765625,291.2632141113281,293.7184753417969,293.1499938964844,293.1499938964844,279.1499938964844,37158.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210605025291444,1.0,0.0,0.0,3.261828184127808,3.2618470191955566,7.099299637047807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.40478515625,0.0,1083.5499267578125,1895.4371337890625,0.0,3598.942138671875,0.8061643838882446,1.0,0.0,3.0,1.0,0.0
12132720,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6570739746094,0.9990000128746032,0.5967546701431274,0.4643330872058868,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6575927734375,0.8400152325630188,0.3051750361919403,0.2907416522502899,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65777587890625,0.802048921585083,0.2630039751529693,0.1857863217592239,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6581420898437,0.7500489950180054,0.2150021344423294,0.2060787826776504,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6582946777344,0.7321577668190002,0.1985417604446411,0.9050284028053284,283.6573791503906,284.95001220703125,298.0647277832031,288.2391967773437,297.4794311523437,297.164306640625,283.65533447265625,1.0,0.4680676162242889,0.4866825938224792,0.4866825938224792,1.0,1.0,-2.463343620300293,0.8643176555633545,1.599025845527649,0.3122730553150177,0.9229252934455872,0.9229252934455872,0.0,103.67295837402344,97.0,37285.36328125,0.0,1285.001953125,1.0,279.4620056152344,282.197509765625,291.2632141113281,293.7184753417969,293.1499938964844,293.1499938964844,279.1499938964844,37158.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210605025291444,1.0,0.0,0.0,3.261828184127808,3.2618470191955566,7.099299637047807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.40478515625,0.0,1083.5499267578125,1895.4371337890625,0.0,3598.942138671875,0.8061643838882446,1.0,0.0,3.0,1.0,0.0
12132780,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.474853515625,0.9990000128746032,0.5954140424728394,0.4618367850780487,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4752197265625,0.8419029712677002,0.3057258129119873,0.2912425398826599,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4753723144531,0.8018379807472229,0.2613906860351562,0.1846457123756408,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4756164550781,0.7504135370254517,0.2141813486814499,0.2052818983793258,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47576904296875,0.7312955260276794,0.1967148035764694,0.8967277407646179,283.4750671386719,284.95001220703125,298.1418151855469,288.2444763183594,297.49871826171875,297.15594482421875,283.47369384765625,1.0,0.4654390215873718,0.4838676750659942,0.4838676750659942,1.0,1.0,-2.448641061782837,0.8534340262413025,1.5952070951461792,0.3045972287654876,0.9017944931983948,0.9017944931983948,0.0,102.5103988647461,100.0,37924.92578125,0.0,1262.4215087890625,1.0,279.16265869140625,281.9911804199219,291.2649841308594,293.7566223144531,293.1499938964844,293.1499938964844,278.8500061035156,37488.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275179505348206,1.0,0.0,0.0,3.207430601119995,3.207448959350586,6.86448288433894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.890625,0.0,1038.31494140625,1895.4371337890625,0.0,3658.369873046875,0.7942453026771545,1.0,0.0,3.0,1.0,0.0
12132840,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.474853515625,0.9990000128746032,0.5954140424728394,0.4618367850780487,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4752197265625,0.8419029712677002,0.3057258129119873,0.2912425398826599,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4753723144531,0.8018379807472229,0.2613906860351562,0.1846457123756408,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4756164550781,0.7504135370254517,0.2141813486814499,0.2052818983793258,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47576904296875,0.7312955260276794,0.1967148035764694,0.8967277407646179,283.4750671386719,284.95001220703125,298.1418151855469,288.2444763183594,297.49871826171875,297.15594482421875,283.47369384765625,1.0,0.4654390215873718,0.4838676750659942,0.4838676750659942,1.0,1.0,-2.448641061782837,0.8534340262413025,1.5952070951461792,0.3045972287654876,0.9017944931983948,0.9017944931983948,0.0,102.5103988647461,100.0,37924.92578125,0.0,1262.4215087890625,1.0,279.16265869140625,281.9911804199219,291.2649841308594,293.7566223144531,293.1499938964844,293.1499938964844,278.8500061035156,37488.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275179505348206,1.0,0.0,0.0,3.207430601119995,3.207448959350586,6.86448288433894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.890625,0.0,1038.31494140625,1895.4371337890625,0.0,3658.369873046875,0.7942453026771545,1.0,0.0,3.0,1.0,0.0
12132900,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3528747558594,0.9990000128746032,0.5941238403320312,0.4619946479797363,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3553466796875,0.8420696258544922,0.3060129880905151,0.2915244698524475,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3564758300781,0.8009396195411682,0.2606070637702942,0.1841055303812027,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.358154296875,0.7498993277549744,0.2137839198112487,0.2049132585525512,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3590393066406,0.7302112579345703,0.1958152949810028,0.8927246928215027,283.3543701171875,284.95001220703125,298.1794128417969,288.2471008300781,297.5077514648437,297.1514892578125,283.3439636230469,1.0,0.4646970331668854,0.4824602305889129,0.4824602305889129,1.0,1.0,-2.4432663917541504,0.8487968444824219,1.594469428062439,0.3011214137077331,0.890012800693512,0.890012800693512,0.0,102.37931823730467,100.0,38633.453125,0.0,1255.4530029296875,1.0,278.9153747558594,281.8444519042969,291.2901916503906,293.8710327148437,293.1499938964844,293.1499938964844,278.8500061035156,37675.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328766465187072,1.0,0.0,0.0,3.175253391265869,3.17527174949646,6.727444201715116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.931640625,0.0,1012.1641845703124,1895.4371337890625,0.0,3707.48046875,0.787183940410614,1.0,0.0,3.0,1.0,0.0
12132960,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3084411621094,0.9990000128746032,0.5922837853431702,0.4630419909954071,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30865478515625,0.8416856527328491,0.3062624633312225,0.2917642593383789,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.7994738221168518,0.2597928643226623,0.1835395842790603,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.30889892578125,0.7488973140716553,0.2133616060018539,0.2045207321643829,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3089904785156,0.7286665439605713,0.1948907524347305,0.8886206746101379,283.3085632324219,284.95001220703125,298.2164001464844,288.2497253417969,297.5173034667969,297.146484375,283.3079528808594,1.0,0.4642529487609863,0.4827513098716736,0.4827513098716736,1.0,1.0,-2.438729286193848,0.8472601175308228,1.5914690494537354,0.3005599081516266,0.8785568475723267,0.8785568475723267,0.0,102.51991271972656,103.0,38628.78125,0.0,1250.6260986328125,1.0,278.8634948730469,281.80633544921875,291.2720031738281,293.8056335449219,293.1499938964844,293.1499938964844,279.1499938964844,37865.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343366026878356,1.0,0.0,0.0,3.138857841491699,3.138875722885132,6.574104531864577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.76708984375,0.0,983.041015625,1895.4371337890625,0.0,3720.82568359375,0.779250979423523,1.0,0.0,3.0,1.0,0.0
12133020,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5166015625,0.9990000128746032,0.5899592041969299,0.4655219912528991,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5155029296875,0.8413051962852478,0.3078202605247497,0.2929075360298157,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150146484375,0.7970842123031616,0.2592594027519226,0.1829195618629455,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5142822265625,0.7472846508026123,0.2133066058158874,0.2042295336723327,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5138854980469,0.7259371280670166,0.1937824487686157,0.8825845718383789,283.51593017578125,284.95001220703125,298.2885131835937,288.2549133300781,297.5436096191406,297.14776611328125,283.5207214355469,1.0,0.4642187356948852,0.4833334684371948,0.4833334684371948,1.0,1.0,-2.434728145599365,0.846644937992096,1.588083267211914,0.3006947934627533,0.8609232306480408,0.8609232306480408,0.0,103.06907653808594,106.0,37521.0234375,0.0,1248.1466064453125,1.0,279.1366882324219,282.0533752441406,291.1854858398437,293.5759582519531,293.1499938964844,293.1499938964844,279.45001220703125,37944.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165675044059752,1.0,0.0,0.0,3.0653555393218994,3.065372943878174,6.269820005400106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.05322265625,0.0,924.1840209960938,1895.4371337890625,0.0,3557.44775390625,0.7629991769790649,1.0,0.0,3.0,1.0,0.0
12133080,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5166015625,0.9990000128746032,0.5899592041969299,0.4655219912528991,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5155029296875,0.8413051962852478,0.3078202605247497,0.2929075360298157,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150146484375,0.7970842123031616,0.2592594027519226,0.1829195618629455,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5142822265625,0.7472846508026123,0.2133066058158874,0.2042295336723327,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5138854980469,0.7259371280670166,0.1937824487686157,0.8825845718383789,283.51593017578125,284.95001220703125,298.2885131835937,288.2549133300781,297.5436096191406,297.14776611328125,283.5207214355469,1.0,0.4642187356948852,0.4833334684371948,0.4833334684371948,1.0,1.0,-2.434728145599365,0.846644937992096,1.588083267211914,0.3006947934627533,0.8609232306480408,0.8609232306480408,0.0,103.06907653808594,106.0,37521.0234375,0.0,1248.1466064453125,1.0,279.1366882324219,282.0533752441406,291.1854858398437,293.5759582519531,293.1499938964844,293.1499938964844,279.45001220703125,37944.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165675044059752,1.0,0.0,0.0,3.0653555393218994,3.065372943878174,6.269820005400106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.05322265625,0.0,924.1840209960938,1895.4371337890625,0.0,3557.44775390625,0.7629991769790649,1.0,0.0,3.0,1.0,0.0
12133140,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6966247558594,0.9990000128746032,0.5895571112632751,0.4667440056800842,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6940002441406,0.8417587876319885,0.309334933757782,0.2941777408123016,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6927185058594,0.7964815497398376,0.2595396339893341,0.1829959750175476,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.69097900390625,0.7469912171363831,0.2137377262115478,0.204512745141983,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.68994140625,0.7249647378921509,0.1935770213603973,0.8810783624649048,283.6949462890625,284.95001220703125,298.33062744140625,288.2580261230469,297.56280517578125,297.1542053222656,283.7063903808594,1.0,0.4647518098354339,0.4836827516555786,0.4836827516555786,1.0,1.0,-2.436340808868408,0.8479182124137878,1.5884226560592651,0.3015188872814178,0.8525034189224243,0.8525034189224243,0.0,103.4546127319336,106.0,36668.34765625,0.0,1251.66455078125,1.0,279.3979797363281,282.27423095703125,291.1541748046875,293.4389038085937,293.1499938964844,293.1499938964844,279.45001220703125,37895.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023191332817078,1.0,0.0,0.0,3.022391557693481,3.0224084854125977,6.095295361774333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.64111328125,0.0,890.3839721679688,1895.4371337890625,0.0,3425.192626953125,0.7534506320953369,1.0,0.0,3.0,1.0,0.0
12133200,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75885009765625,0.9990000128746032,0.5896171927452087,0.4674752652645111,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576599121094,0.8423022627830505,0.3105184137821197,0.2952404320240021,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.757080078125,0.7963736057281494,0.259904682636261,0.1832103133201599,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7563171386719,0.7470419406890869,0.2141729891300201,0.2048769444227218,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7558288574219,0.7245705723762512,0.1935938894748687,0.8809121251106262,283.7580871582031,284.95001220703125,298.35821533203125,288.26007080078125,297.5765380859375,297.1600952148437,283.7634582519531,1.0,0.4653276801109314,0.483915627002716,0.483915627002716,1.0,1.0,-2.4389891624450684,0.8494116067886353,1.589577555656433,0.3023618161678314,0.8468417525291443,0.8468417525291443,0.0,103.73927307128906,109.0,36559.015625,0.0,1256.0028076171875,1.0,279.4344177246094,282.34161376953125,291.1777648925781,293.484130859375,293.1499938964844,293.1499938964844,279.75,37857.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968788385391235,1.0,0.0,0.0,2.994954824447632,2.994971752166748,5.985133952890465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.64794921875,0.0,869.2142333984375,1895.4371337890625,0.0,3374.47314453125,0.7473152279853821,1.0,0.0,3.0,1.0,0.0
12133260,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038146972656,0.9990000128746032,0.5904216170310974,0.469757080078125,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.8437358736991882,0.313857764005661,0.2982772886753082,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00201416015625,0.796263575553894,0.2611958384513855,0.1840305030345916,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.001220703125,0.7473331093788147,0.2155978977680206,0.206129565834999,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.7238143682479858,0.1939963549375534,0.882240355014801,284.0030517578125,284.95001220703125,298.4254455566406,288.26519775390625,297.6115417480469,297.1772155761719,284.008544921875,1.0,0.4674351811408996,0.483998030424118,0.483998030424118,1.0,1.0,-2.44946026802063,0.8538891077041626,1.5955710411071775,0.3043558001518249,0.8360434770584106,0.8360434770584106,0.0,104.70235443115234,112.0,35677.19921875,0.0,1272.5640869140625,1.0,279.73321533203125,282.63104248046875,291.1968078613281,293.4425354003906,293.1499938964844,293.1499938964844,280.04998779296875,37660.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807215094566345,1.0,0.0,0.0,2.931678533554077,2.931694746017456,5.734902401854924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.3818359375,0.0,821.0950317382812,1895.4371337890625,0.0,3223.341796875,0.7331370115280151,1.0,0.0,3.0,1.0,0.0
12133320,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038146972656,0.9990000128746032,0.5904216170310974,0.469757080078125,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.8437358736991882,0.313857764005661,0.2982772886753082,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00201416015625,0.796263575553894,0.2611958384513855,0.1840305030345916,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.001220703125,0.7473331093788147,0.2155978977680206,0.206129565834999,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.7238143682479858,0.1939963549375534,0.882240355014801,284.0030517578125,284.95001220703125,298.4254455566406,288.26519775390625,297.6115417480469,297.1772155761719,284.008544921875,1.0,0.4674351811408996,0.483998030424118,0.483998030424118,1.0,1.0,-2.44946026802063,0.8538891077041626,1.5955710411071775,0.3043558001518249,0.8360434770584106,0.8360434770584106,0.0,104.70235443115234,112.0,35677.19921875,0.0,1272.5640869140625,1.0,279.73321533203125,282.63104248046875,291.1968078613281,293.4425354003906,293.1499938964844,293.1499938964844,280.04998779296875,37660.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807215094566345,1.0,0.0,0.0,2.931678533554077,2.931694746017456,5.734902401854924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.3818359375,0.0,821.0950317382812,1895.4371337890625,0.0,3223.341796875,0.7331370115280151,1.0,0.0,3.0,1.0,0.0
12133380,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24664306640625,0.9990000128746032,0.5917668342590332,0.4727436602115631,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2454833984375,0.8451391458511353,0.3176009654998779,0.3017463386058807,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2448425292969,0.796201229095459,0.2628642916679382,0.1851582676172256,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440795898437,0.747708261013031,0.2173817306756973,0.2077676504850387,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2435607910156,0.7232258915901184,0.1947851330041885,0.8855313062667847,284.2458801269531,284.95001220703125,298.490234375,288.270263671875,297.64703369140625,297.1961669921875,284.2513427734375,1.0,0.4703664183616638,0.4840804040431976,0.4840804040431976,1.0,1.0,-2.464488983154297,0.8602089881896973,1.6042799949645996,0.3071696162223816,0.8284642696380615,0.8284642696380615,0.0,106.01422119140624,115.0,34867.92578125,0.0,1296.2584228515625,1.0,280.0321350097656,282.9162902832031,291.2161865234375,293.4115295410156,293.1499938964844,293.1499938964844,280.3500061035156,37385.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676571249961853,1.0,0.0,0.0,2.8786420822143555,2.878657817840576,5.529280997507158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.8603515625,0.0,781.5628051757812,1895.4371337890625,0.0,3100.832275390625,0.7211602330207825,1.0,0.0,3.0,1.0,0.0
12133440,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24664306640625,0.9990000128746032,0.5917668342590332,0.4727436602115631,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2454833984375,0.8451391458511353,0.3176009654998779,0.3017463386058807,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2448425292969,0.796201229095459,0.2628642916679382,0.1851582676172256,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440795898437,0.747708261013031,0.2173817306756973,0.2077676504850387,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2435607910156,0.7232258915901184,0.1947851330041885,0.8855313062667847,284.2458801269531,284.95001220703125,298.490234375,288.270263671875,297.64703369140625,297.1961669921875,284.2513427734375,1.0,0.4703664183616638,0.4840804040431976,0.4840804040431976,1.0,1.0,-2.464488983154297,0.8602089881896973,1.6042799949645996,0.3071696162223816,0.8284642696380615,0.8284642696380615,0.0,106.01422119140624,115.0,34867.92578125,0.0,1296.2584228515625,1.0,280.0321350097656,282.9162902832031,291.2161865234375,293.4115295410156,293.1499938964844,293.1499938964844,280.3500061035156,37385.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676571249961853,1.0,0.0,0.0,2.8786420822143555,2.878657817840576,5.529280997507158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.8603515625,0.0,781.5628051757812,1895.4371337890625,0.0,3100.832275390625,0.7211602330207825,1.0,0.0,3.0,1.0,0.0
12133500,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39666748046875,0.9990000128746032,0.5924851298332214,0.4745667576789856,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.39361572265625,0.8457329869270325,0.3195671737194061,0.3035783171653747,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919677734375,0.7960706353187561,0.2637767493724823,0.1857835352420807,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3899230957031,0.7478323578834534,0.2183593362569809,0.2086776942014694,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885498046875,0.7228973507881165,0.1952723413705825,0.8876509070396423,284.3946228027344,284.95001220703125,298.521728515625,288.2727966308594,297.6644897460937,297.2055358886719,284.4085998535156,1.0,0.4720868766307831,0.4841216206550598,0.4841216206550598,1.0,1.0,-2.4732701778411865,0.8638888001441956,1.6093813180923462,0.3088131844997406,0.8261882066726685,0.8261882066726685,0.0,106.8070831298828,115.0,34191.265625,0.0,1310.3328857421875,1.0,280.2718200683594,283.1009216308594,291.2028503417969,293.3136901855469,293.1499938964844,293.1499938964844,280.3500061035156,37224.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599959015846252,1.0,0.0,0.0,2.856366872787476,2.8563826084136963,5.444040311886056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.67578125,0.0,765.0897216796875,1895.4371337890625,0.0,3028.96630859375,0.7161137461662292,1.0,0.0,3.0,1.0,0.0
