time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133560,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4846496582031,0.9990000128746032,0.5933103561401367,0.4764696061611175,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835205078125,0.8463723659515381,0.3216338455677032,0.305518090724945,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.48291015625,0.7960007190704346,0.2647802829742431,0.1864807307720184,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.482177734375,0.7480131983757019,0.2194183617830276,0.2096735537052154,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4816589355469,0.7226352691650391,0.1958411186933517,0.8901746273040771,284.4839172363281,284.95001220703125,298.5526123046875,288.2753295898437,297.681884765625,297.2154235839844,284.4891967773437,1.0,0.4739594757556915,0.4839755892753601,0.4839755892753601,1.0,1.0,-2.482951402664185,0.8676326274871826,1.6153186559677124,0.31031334400177,0.824022650718689,0.824022650718689,0.0,107.65446472167967,118.0,34122.4921875,0.0,1325.8416748046875,1.0,280.3312072753906,283.1943664550781,291.23046875,293.38043212890625,293.1499938964844,293.1499938964844,280.6499938964844,37059.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564712405204773,1.0,0.0,0.0,2.8379011154174805,2.837916374206543,5.37387847998616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.71240234375,0.0,751.4275512695312,1895.4371337890625,0.0,2995.914794921875,0.7118453979492188,1.0,0.0,3.0,1.0,0.0
12133620,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.9990000128746032,0.5949483513832092,0.4808021485805511,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8474618792533875,0.3259215354919433,0.3095388412475586,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.7956908345222473,0.2669177055358886,0.18796306848526,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.7482510209083557,0.2216668426990509,0.2117912918329239,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7220247983932495,0.1971099078655243,0.8958420753479004,284.7249450683594,284.95001220703125,298.612548828125,288.2803649902344,297.7156982421875,297.2344970703125,284.73016357421875,1.0,0.4780791401863098,0.4836835563182831,0.4836835563182831,1.0,1.0,-2.504119396209717,0.8758136034011841,1.6283056735992432,0.3136013746261596,0.8228118419647217,0.8228118419647217,0.0,109.5687484741211,121.0,33571.515625,0.0,1360.389892578125,1.0,280.6304626464844,283.4742431640625,291.2431640625,293.3562927246094,293.1499938964844,293.1499938964844,280.95001220703125,36696.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846692681312561,1.0,0.0,0.0,2.810884714126587,2.8108999729156494,5.27204861100472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.8310546875,0.0,731.033935546875,1895.4371337890625,0.0,2904.303955078125,0.7055090665817261,1.0,0.0,3.0,1.0,0.0
12133680,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.9990000128746032,0.5949483513832092,0.4808021485805511,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8474618792533875,0.3259215354919433,0.3095388412475586,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.7956908345222473,0.2669177055358886,0.18796306848526,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.7482510209083557,0.2216668426990509,0.2117912918329239,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7220247983932495,0.1971099078655243,0.8958420753479004,284.7249450683594,284.95001220703125,298.612548828125,288.2803649902344,297.7156982421875,297.2344970703125,284.73016357421875,1.0,0.4780791401863098,0.4836835563182831,0.4836835563182831,1.0,1.0,-2.504119396209717,0.8758136034011841,1.6283056735992432,0.3136013746261596,0.8228118419647217,0.8228118419647217,0.0,109.5687484741211,121.0,33571.515625,0.0,1360.389892578125,1.0,280.6304626464844,283.4742431640625,291.2431640625,293.3562927246094,293.1499938964844,293.1499938964844,280.95001220703125,36696.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846692681312561,1.0,0.0,0.0,2.810884714126587,2.8108999729156494,5.27204861100472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.8310546875,0.0,731.033935546875,1895.4371337890625,0.0,2904.303955078125,0.7055090665817261,1.0,0.0,3.0,1.0,0.0
12133740,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.596659243106842,0.4855585992336273,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8484957814216614,0.3304411470890045,0.3137920796871185,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7953659296035767,0.2692581415176391,0.189596801996231,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.748488187789917,0.224102646112442,0.2140992283821106,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7214467525482178,0.1985607892274856,0.9023934602737428,284.960205078125,284.95001220703125,298.6700744628906,288.28533935546875,297.7484436035156,297.253173828125,284.9650573730469,1.0,0.482622355222702,0.483391523361206,0.483391523361206,1.0,1.0,-2.527549266815185,0.8849142789840698,1.6426348686218262,0.3172981739044189,0.8247069716453552,0.8247069716453552,0.0,111.6969223022461,109.0,33083.671875,0.0,1399.2803955078125,1.0,280.9300537109375,283.7458190917969,291.2557983398437,293.338623046875,293.1499938964844,293.1499938964844,281.25,36319.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838513195514679,1.0,0.0,0.0,2.798243761062622,2.798258781433105,5.224736696618493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.91650390625,0.0,720.4281616210938,1895.4371337890625,0.0,2827.826904296875,0.702311635017395,1.0,0.0,3.0,1.0,0.0
12133800,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.596659243106842,0.4855585992336273,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8484957814216614,0.3304411470890045,0.3137920796871185,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7953659296035767,0.2692581415176391,0.189596801996231,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.748488187789917,0.224102646112442,0.2140992283821106,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7214467525482178,0.1985607892274856,0.9023934602737428,284.960205078125,284.95001220703125,298.6700744628906,288.28533935546875,297.7484436035156,297.253173828125,284.9650573730469,1.0,0.482622355222702,0.483391523361206,0.483391523361206,1.0,1.0,-2.527549266815185,0.8849142789840698,1.6426348686218262,0.3172981739044189,0.8247069716453552,0.8247069716453552,0.0,111.6969223022461,109.0,33083.671875,0.0,1399.2803955078125,1.0,280.9300537109375,283.7458190917969,291.2557983398437,293.338623046875,293.1499938964844,293.1499938964844,281.25,36319.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838513195514679,1.0,0.0,0.0,2.798243761062622,2.798258781433105,5.224736696618493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.91650390625,0.0,720.4281616210938,1895.4371337890625,0.0,2827.826904296875,0.702311635017395,1.0,0.0,3.0,1.0,0.0
12133860,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.9990000128746032,0.5999118685722351,0.4781783819198608,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.856465220451355,0.3351054787635803,0.3180702030658722,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.8019126057624817,0.271719217300415,0.1912311613559723,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.7547736763954163,0.2266501635313034,0.2163971811532974,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7265053987503052,0.2001207619905471,0.9088774919509888,285.1748046875,284.95001220703125,298.7252197265625,288.290283203125,297.7807922363281,297.2735595703125,285.1781005859375,1.0,0.4820173680782318,0.4828417897224426,0.4828417897224426,1.0,1.0,-2.5363569259643555,0.8875471353530884,1.648809790611267,0.3180587291717529,0.8293500542640686,0.8293500542640686,0.0,109.88512420654295,112.0,32479.275390625,0.0,1402.7691650390625,1.0,281.2299194335937,283.9952087402344,291.2644958496094,293.3155822753906,293.1499938964844,293.1499938964844,281.54998779296875,35957.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311713933944702,1.0,0.0,0.0,2.79950213432312,2.7995171546936035,5.229437078924093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.7314453125,0.0,719.1842041015625,1895.4371337890625,0.0,2759.352783203125,0.702181875705719,1.0,0.0,3.0,1.0,0.0
12133920,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.9990000128746032,0.5999118685722351,0.4781783819198608,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.856465220451355,0.3351054787635803,0.3180702030658722,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.8019126057624817,0.271719217300415,0.1912311613559723,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.7547736763954163,0.2266501635313034,0.2163971811532974,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7265053987503052,0.2001207619905471,0.9088774919509888,285.1748046875,284.95001220703125,298.7252197265625,288.290283203125,297.7807922363281,297.2735595703125,285.1781005859375,1.0,0.4820173680782318,0.4828417897224426,0.4828417897224426,1.0,1.0,-2.5363569259643555,0.8875471353530884,1.648809790611267,0.3180587291717529,0.8293500542640686,0.8293500542640686,0.0,109.88512420654295,112.0,32479.275390625,0.0,1402.7691650390625,1.0,281.2299194335937,283.9952087402344,291.2644958496094,293.3155822753906,293.1499938964844,293.1499938964844,281.54998779296875,35957.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311713933944702,1.0,0.0,0.0,2.79950213432312,2.7995171546936035,5.229437078924093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.7314453125,0.0,719.1842041015625,1895.4371337890625,0.0,2759.352783203125,0.702181875705719,1.0,0.0,3.0,1.0,0.0
12133980,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.9990000128746032,0.6057646870613098,0.4737790524959564,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.393798828125,0.8630155324935913,0.3399483263492584,0.3225218057632446,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.806950032711029,0.2743355631828308,0.1929787993431091,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598426342010498,0.2293444126844406,0.2188443541526794,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.7303525805473328,0.2018229663372039,0.9160714745521544,285.39404296875,284.95001220703125,298.7779846191406,288.295166015625,297.8163452148437,297.2999267578125,285.39813232421875,1.0,0.4835096001625061,0.4822920560836792,0.4822920560836792,1.0,1.0,-2.550089836120605,0.8922143578529358,1.6578755378723145,0.3193485140800476,0.8368757367134094,0.8368757367134094,0.0,109.08839416503906,115.0,32012.56640625,0.0,1417.0711669921875,1.0,281.5300598144531,284.2408752441406,291.2685852050781,293.2874755859375,293.1499938964844,293.1499938964844,281.8500061035156,35607.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234801888465881,1.0,0.0,0.0,2.8137710094451904,2.813786029815674,5.282880692902836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.89501953125,0.0,726.6893920898438,1895.4371337890625,0.0,2687.8408203125,0.7049444913864136,1.0,0.0,3.0,1.0,0.0
12134040,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.9990000128746032,0.6057646870613098,0.4737790524959564,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.393798828125,0.8630155324935913,0.3399483263492584,0.3225218057632446,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.806950032711029,0.2743355631828308,0.1929787993431091,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598426342010498,0.2293444126844406,0.2188443541526794,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.7303525805473328,0.2018229663372039,0.9160714745521544,285.39404296875,284.95001220703125,298.7779846191406,288.295166015625,297.8163452148437,297.2999267578125,285.39813232421875,1.0,0.4835096001625061,0.4822920560836792,0.4822920560836792,1.0,1.0,-2.550089836120605,0.8922143578529358,1.6578755378723145,0.3193485140800476,0.8368757367134094,0.8368757367134094,0.0,109.08839416503906,115.0,32012.56640625,0.0,1417.0711669921875,1.0,281.5300598144531,284.2408752441406,291.2685852050781,293.2874755859375,293.1499938964844,293.1499938964844,281.8500061035156,35607.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234801888465881,1.0,0.0,0.0,2.8137710094451904,2.813786029815674,5.282880692902836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.89501953125,0.0,726.6893920898438,1895.4371337890625,0.0,2687.8408203125,0.7049444913864136,1.0,0.0,3.0,1.0,0.0
12134100,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.9990000128746032,0.6089391708374023,0.4728949666023254,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.8656023144721985,0.3424639999866485,0.3248322904109955,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54693603515625,0.8087551593780518,0.2757266163825989,0.1939085870981216,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.7617896199226379,0.2307624518871307,0.2201385349035263,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.7317272424697876,0.2027292847633361,0.9199594259262084,285.5495300292969,284.95001220703125,298.803466796875,288.297607421875,297.8349609375,297.3147888183594,285.5634765625,1.0,0.4847544133663177,0.4820172190666199,0.4820172190666199,1.0,1.0,-2.559144973754883,0.8954330682754517,1.6637120246887207,0.320444792509079,0.8423554301261902,0.8423554301261902,0.0,109.1393814086914,115.0,31645.095703125,0.0,1429.0810546875,1.0,281.7693786621094,284.4140319824219,291.251220703125,293.1991882324219,293.1499938964844,293.1499938964844,281.8500061035156,35423.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179603815078735,1.0,0.0,0.0,2.82576584815979,2.825780868530273,5.328018346517638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.94970703125,0.0,733.6876831054688,1895.4371337890625,0.0,2636.684326171875,0.7074224948883057,1.0,0.0,3.0,1.0,0.0
12134160,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.9990000128746032,0.6122219562530518,0.4724332690238952,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.8680543303489685,0.3450985550880432,0.3272763192653656,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.8104199171066284,0.2772272825241089,0.1949294507503509,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.7636276483535767,0.2322690933942794,0.2215302884578704,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7329967617988586,0.2037171870470047,0.9242434501647948,285.6340637207031,284.95001220703125,298.8283386230469,288.3000183105469,297.8544921875,297.33123779296875,285.63800048828125,1.0,0.4862910509109497,0.4818176925182342,0.4818176925182342,1.0,1.0,-2.569570779800415,0.8993362784385681,1.670234441757202,0.3219169080257416,0.8478190302848816,0.8478190302848816,0.0,109.35625457763672,118.0,31735.724609375,0.0,1443.691650390625,1.0,281.8305358886719,284.4920654296875,291.2791748046875,293.2774963378906,293.1499938964844,293.1499938964844,282.1499938964844,35249.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168337941169739,1.0,0.0,0.0,2.8416011333465576,2.841616153717041,5.387900614550745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.873046875,0.0,743.4171142578125,1895.4371337890625,0.0,2626.26171875,0.7107069492340088,1.0,0.0,3.0,1.0,0.0
12134220,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.9990000128746032,0.6184325218200684,0.4729161560535431,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.8722189664840698,0.3505133688449859,0.3323142230510711,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8130307793617249,0.2803505957126617,0.1970674097537994,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.7666873335838318,0.235395148396492,0.224436804652214,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.7350080609321594,0.2058185040950775,0.933435559272766,285.8705749511719,284.95001220703125,298.8763427734375,288.3048095703125,297.8910827636719,297.361083984375,285.87420654296875,1.0,0.4900730550289154,0.4814186990261078,0.4814186990261078,1.0,1.0,-2.593306303024292,0.9083278775215148,1.684978485107422,0.3254182338714599,0.8619006276130676,0.8619006276130676,0.0,110.28707885742188,121.0,31509.505859375,0.0,1479.272705078125,1.0,282.13116455078125,284.7374267578125,291.2919006347656,293.2756652832031,293.1499938964844,293.1499938964844,282.45001220703125,34917.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118435144424438,1.0,0.0,0.0,2.881883144378662,2.8818984031677246,5.541738801184692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.494140625,0.0,769.2621459960938,1895.4371337890625,0.0,2580.1806640625,0.7192832231521606,1.0,0.0,3.0,1.0,0.0
12134280,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.9990000128746032,0.6184325218200684,0.4729161560535431,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.8722189664840698,0.3505133688449859,0.3323142230510711,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8130307793617249,0.2803505957126617,0.1970674097537994,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.7666873335838318,0.235395148396492,0.224436804652214,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.7350080609321594,0.2058185040950775,0.933435559272766,285.8705749511719,284.95001220703125,298.8763427734375,288.3048095703125,297.8910827636719,297.361083984375,285.87420654296875,1.0,0.4900730550289154,0.4814186990261078,0.4814186990261078,1.0,1.0,-2.593306303024292,0.9083278775215148,1.684978485107422,0.3254182338714599,0.8619006276130676,0.8619006276130676,0.0,110.28707885742188,121.0,31509.505859375,0.0,1479.272705078125,1.0,282.13116455078125,284.7374267578125,291.2919006347656,293.2756652832031,293.1499938964844,293.1499938964844,282.45001220703125,34917.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118435144424438,1.0,0.0,0.0,2.881883144378662,2.8818984031677246,5.541738801184692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.494140625,0.0,769.2621459960938,1895.4371337890625,0.0,2580.1806640625,0.7192832231521606,1.0,0.0,3.0,1.0,0.0
12134340,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.9990000128746032,0.6224653720855713,0.4740589261054992,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649108886719,0.8746291995048523,0.3543283343315124,0.3358523845672607,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8144147396087646,0.282586008310318,0.1985914558172226,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06268310546875,0.7684200406074524,0.2376198917627334,0.2265025526285171,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.7360976338386536,0.2073636800050735,0.9401821494102478,286.0653076171875,284.95001220703125,298.9076232910156,288.3080139160156,297.9123229980469,297.3764038085937,286.0735168457031,1.0,0.4930903613567352,0.4811473786830902,0.4811473786830902,1.0,1.0,-2.611348390579224,0.9152100682258606,1.6961383819580078,0.3281491696834564,0.8737064599990845,0.8737064599990845,0.0,111.21841430664062,121.0,31211.291015625,0.0,1507.7003173828125,1.0,282.4042053222656,284.9452514648437,291.280029296875,293.218505859375,293.1499938964844,293.1499938964844,282.45001220703125,34700.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070942759513855,1.0,0.0,0.0,2.915654182434082,2.9156699180603027,5.67238089388411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.0654296875,0.0,791.8129272460938,1895.4371337890625,0.0,2536.46044921875,0.7265812158584595,1.0,0.0,3.0,1.0,0.0
12134400,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.9990000128746032,0.6243106722831726,0.4746898114681244,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025085449219,0.875759482383728,0.3561550080776214,0.3375856578350067,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10205078125,0.8150660991668701,0.2836640477180481,0.1993535608053207,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10162353515625,0.7692371606826782,0.2386917471885681,0.2275239676237106,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.7366228103637695,0.2081214338541031,0.943603515625,286.1026916503906,284.95001220703125,298.9219665527344,288.3095092773437,297.9220886230469,297.3834533691406,286.10601806640625,1.0,0.4946202635765075,0.4810197055339813,0.4810197055339813,1.0,1.0,-2.6204426288604736,0.9186922907829284,1.7017502784729004,0.3295462131500244,0.8790549039840698,0.8790549039840698,0.0,111.70551300048828,124.0,31310.58984375,0.0,1522.240234375,1.0,282.4320678710937,284.9772033691406,291.3026123046875,293.2745056152344,293.1499938964844,293.1499938964844,282.75,34624.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080366849899292,1.0,0.0,0.0,2.9330861568450928,2.933101892471313,5.740411097576725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.359375,0.0,803.8638916015625,1895.4371337890625,0.0,2545.125,0.7303673624992371,1.0,0.0,3.0,1.0,0.0
12134460,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324890136719,0.9990000128746032,0.6300052404403687,0.4773730039596557,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.8788779973983765,0.3620114326477051,0.3430701196193695,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33154296875,0.8167309761047363,0.2871532738208771,0.2017707377672195,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33111572265625,0.7714484930038452,0.2421461045742035,0.2307717353105545,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.7379907369613647,0.2105960249900818,0.9546286463737488,286.33209228515625,284.95001220703125,298.9652099609375,288.3141174316406,297.9509582519531,297.4042663574219,286.335205078125,1.0,0.4997572004795074,0.4802345335483551,0.4802345335483551,1.0,1.0,-2.650309085845948,0.9294561743736268,1.720852971076965,0.3334778547286987,0.8992592692375183,0.8992592692375183,0.0,113.48786926269533,127.0,31133.638671875,0.0,1571.4515380859375,1.0,282.73309326171875,285.21337890625,291.3108825683594,293.2723388671875,293.1499938964844,293.1499938964844,283.04998779296875,34379.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048912286758423,1.0,0.0,0.0,2.9933269023895264,2.993342876434326,5.978628792036034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.08251953125,0.0,846.6474609375,1895.4371337890625,0.0,2516.228515625,0.7435653805732727,1.0,0.0,3.0,1.0,0.0
12134520,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324890136719,0.9990000128746032,0.6300052404403687,0.4773730039596557,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.8788779973983765,0.3620114326477051,0.3430701196193695,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33154296875,0.8167309761047363,0.2871532738208771,0.2017707377672195,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33111572265625,0.7714484930038452,0.2421461045742035,0.2307717353105545,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.7379907369613647,0.2105960249900818,0.9546286463737488,286.33209228515625,284.95001220703125,298.9652099609375,288.3141174316406,297.9509582519531,297.4042663574219,286.335205078125,1.0,0.4997572004795074,0.4802345335483551,0.4802345335483551,1.0,1.0,-2.650309085845948,0.9294561743736268,1.720852971076965,0.3334778547286987,0.8992592692375183,0.8992592692375183,0.0,113.48786926269533,127.0,31133.638671875,0.0,1571.4515380859375,1.0,282.73309326171875,285.21337890625,291.3108825683594,293.2723388671875,293.1499938964844,293.1499938964844,283.04998779296875,34379.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048912286758423,1.0,0.0,0.0,2.9933269023895264,2.993342876434326,5.978628792036034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.08251953125,0.0,846.6474609375,1895.4371337890625,0.0,2516.228515625,0.7435653805732727,1.0,0.0,3.0,1.0,0.0
12134580,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.560302734375,0.9990000128746032,0.6356642246246338,0.4806879758834839,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.8817338347434998,0.3680803477764129,0.3487607836723327,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594177246094,0.8181787133216858,0.2908157706260681,0.2043135464191436,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590515136719,0.7734572887420654,0.2457544505596161,0.2341719418764114,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586853027344,0.739210307598114,0.2132201641798019,0.9663742184638976,286.5599670410156,284.95001220703125,299.0061340332031,288.3186340332031,297.9781799316406,297.4237670898437,286.5628662109375,1.0,0.5053510069847107,0.4794493317604065,0.4794493317604065,1.0,1.0,-2.6823840141296387,0.941059708595276,1.7413243055343628,0.3377671241760254,0.922501266002655,0.922501266002655,0.0,115.54419708251952,130.0,30968.931640625,0.0,1626.0589599609375,1.0,283.0341796875,285.4476318359375,291.3174743652344,293.2691345214844,293.1499938964844,293.1499938964844,282.75,34192.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020851612091064,1.0,0.0,0.0,3.0604350566864014,3.0604517459869385,6.249706530070398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.3564453125,0.0,896.7688598632812,1895.4371337890625,0.0,2490.504638671875,0.7584092617034912,1.0,0.0,3.0,1.0,0.0
12134640,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.560302734375,0.9990000128746032,0.6356642246246338,0.4806879758834839,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.8817338347434998,0.3680803477764129,0.3487607836723327,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594177246094,0.8181787133216858,0.2908157706260681,0.2043135464191436,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590515136719,0.7734572887420654,0.2457544505596161,0.2341719418764114,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586853027344,0.739210307598114,0.2132201641798019,0.9663742184638976,286.5599670410156,284.95001220703125,299.0061340332031,288.3186340332031,297.9781799316406,297.4237670898437,286.5628662109375,1.0,0.5053510069847107,0.4794493317604065,0.4794493317604065,1.0,1.0,-2.6823840141296387,0.941059708595276,1.7413243055343628,0.3377671241760254,0.922501266002655,0.922501266002655,0.0,115.54419708251952,130.0,30968.931640625,0.0,1626.0589599609375,1.0,283.0341796875,285.4476318359375,291.3174743652344,293.2691345214844,293.1499938964844,293.1499938964844,282.75,34192.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020851612091064,1.0,0.0,0.0,3.0604350566864014,3.0604517459869385,6.249706530070398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.3564453125,0.0,896.7688598632812,1895.4371337890625,0.0,2490.504638671875,0.7584092617034912,1.0,0.0,3.0,1.0,0.0
12134700,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4338684082031,0.9990000128746032,0.6376123428344727,0.4828369319438934,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.8827775716781616,0.3707608878612518,0.3515372574329376,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4373474121094,0.8185612559318542,0.2923073768615722,0.2055316567420959,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43878173828125,0.7741361856460571,0.2473161816596985,0.2358299195766449,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.7395405769348145,0.2143159061670303,0.9720871448516846,286.43524169921875,284.95001220703125,299.0257263183594,288.32086181640625,297.9877624511719,297.4278869628906,286.4240417480469,1.0,0.5082656741142273,0.4790567457675934,0.4790567457675934,1.0,1.0,-2.698626041412353,0.9469264149665833,1.7516995668411257,0.3399694263935089,0.9312523007392884,0.9312523007392884,0.0,116.72943115234376,130.0,31715.3203125,0.0,1654.8184814453125,1.0,282.8131408691406,285.2901306152344,291.41131591796875,293.5090026855469,293.1499938964844,293.1499938964844,282.75,34231.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157974481582642,1.0,0.0,0.0,3.093461513519287,3.093478441238404,6.385320716617571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.7109375,0.0,923.0292358398438,1895.4371337890625,0.0,2616.680419921875,0.7658138275146484,1.0,0.0,3.0,1.0,0.0
12134760,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659362792969,0.9990000128746032,0.6383560299873352,0.4862720370292663,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36639404296875,0.8825860023498535,0.3729135692119598,0.3538131415843963,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668212890625,0.8178181052207947,0.2932941913604736,0.2063983380794525,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3671569824219,0.7737231254577637,0.2484842091798782,0.2371332347393036,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675537109375,0.7388884425163269,0.2150286585092544,0.9762336611747742,286.3663024902344,284.95001220703125,299.0447082519531,288.3230285644531,297.99188232421875,297.4241943359375,286.3636169433594,1.0,0.5111423134803772,0.4785277247428894,0.4785277247428894,1.0,1.0,-2.713082790374756,0.9518120884895324,1.7612706422805786,0.341611236333847,0.9399527311325072,0.9399527311325072,0.0,118.22858428955078,133.0,31969.576171875,0.0,1682.7332763671875,1.0,282.7632751464844,285.2157897949219,291.4264221191406,293.5229797363281,293.1499938964844,293.1499938964844,282.45001220703125,34306.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273641467094421,1.0,0.0,0.0,3.124231576919556,3.124248743057251,6.512979666695173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.5908203125,0.0,948.2251586914062,1895.4371337890625,0.0,2723.922119140625,0.7728059887886047,1.0,0.0,3.0,1.0,0.0
12134820,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12872314453125,0.9990000128746032,0.6370835304260254,0.4956778585910797,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.8798022270202637,0.3762047588825226,0.3573279082775116,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.8140993714332581,0.2942981719970703,0.2073972821235656,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.7706907391548157,0.2499931305646896,0.2389222532510757,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.735508382320404,0.2155773937702179,0.9805176854133606,286.1291198730469,284.95001220703125,299.0809631347656,288.3273010253906,297.9903259277344,297.4029846191406,286.1261291503906,1.0,0.516624927520752,0.477469652891159,0.477469652891159,1.0,1.0,-2.737114429473877,0.9595356583595276,1.7775787115097046,0.3439326882362366,0.9538236856460572,0.9538236856460572,0.0,121.82374572753906,136.0,32910.640625,0.0,1734.88134765625,1.0,282.4637756347656,284.9446105957031,291.43133544921875,293.61383056640625,293.1499938964844,293.1499938964844,282.1499938964844,34521.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518884181976318,1.0,0.0,0.0,3.179658889770508,3.1796765327453613,6.746124654455343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.97119140625,0.0,995.327880859375,1895.4371337890625,0.0,2952.961181640625,0.7854563593864441,1.0,0.0,3.0,1.0,0.0
12134880,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12872314453125,0.9990000128746032,0.6370835304260254,0.4956778585910797,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.8798022270202637,0.3762047588825226,0.3573279082775116,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.8140993714332581,0.2942981719970703,0.2073972821235656,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.7706907391548157,0.2499931305646896,0.2389222532510757,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.735508382320404,0.2155773937702179,0.9805176854133606,286.1291198730469,284.95001220703125,299.0809631347656,288.3273010253906,297.9903259277344,297.4029846191406,286.1261291503906,1.0,0.516624927520752,0.477469652891159,0.477469652891159,1.0,1.0,-2.737114429473877,0.9595356583595276,1.7775787115097046,0.3439326882362366,0.9538236856460572,0.9538236856460572,0.0,121.82374572753906,136.0,32910.640625,0.0,1734.88134765625,1.0,282.4637756347656,284.9446105957031,291.43133544921875,293.61383056640625,293.1499938964844,293.1499938964844,282.1499938964844,34521.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518884181976318,1.0,0.0,0.0,3.179658889770508,3.1796765327453613,6.746124654455343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.97119140625,0.0,995.327880859375,1895.4371337890625,0.0,2952.961181640625,0.7854563593864441,1.0,0.0,3.0,1.0,0.0
12134940,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.9990000128746032,0.6327310800552368,0.5069525241851807,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.8752275705337524,0.3785861134529114,0.3598832786083221,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.8085615038871765,0.2944439351558685,0.2077241092920303,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.7659459114074707,0.2507075071334839,0.2398931831121444,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.7304432988166809,0.2152746319770813,0.9806089997291564,285.88671875,284.95001220703125,299.1148986816406,288.3314208984375,297.97412109375,297.3608703613281,285.8837280273437,1.0,0.521597683429718,0.4764116108417511,0.4764116108417511,1.0,1.0,-2.755408525466919,0.964897871017456,1.790510654449463,0.3451640009880066,0.964411437511444,0.964411437511444,0.0,125.83159637451172,139.0,33762.6015625,0.0,1781.115234375,1.0,282.1631164550781,284.6713256835937,291.40496826171875,293.64422607421875,293.1499938964844,293.1499938964844,281.8500061035156,34769.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692688941955566,1.0,0.0,0.0,3.225815773010254,3.2258338928222656,6.943404287085286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.91552734375,0.0,1036.200439453125,1895.4371337890625,0.0,3115.952392578125,0.7960621118545532,1.0,0.0,3.0,1.0,0.0
12135000,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.9990000128746032,0.6327310800552368,0.5069525241851807,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.8752275705337524,0.3785861134529114,0.3598832786083221,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.8085615038871765,0.2944439351558685,0.2077241092920303,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.7659459114074707,0.2507075071334839,0.2398931831121444,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.7304432988166809,0.2152746319770813,0.9806089997291564,285.88671875,284.95001220703125,299.1148986816406,288.3314208984375,297.97412109375,297.3608703613281,285.8837280273437,1.0,0.521597683429718,0.4764116108417511,0.4764116108417511,1.0,1.0,-2.755408525466919,0.964897871017456,1.790510654449463,0.3451640009880066,0.964411437511444,0.964411437511444,0.0,125.83159637451172,139.0,33762.6015625,0.0,1781.115234375,1.0,282.1631164550781,284.6713256835937,291.40496826171875,293.64422607421875,293.1499938964844,293.1499938964844,281.8500061035156,34769.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692688941955566,1.0,0.0,0.0,3.225815773010254,3.2258338928222656,6.943404287085286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.91552734375,0.0,1036.200439453125,1895.4371337890625,0.0,3115.952392578125,0.7960621118545532,1.0,0.0,3.0,1.0,0.0
12135060,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.9990000128746032,0.625457763671875,0.5187055468559265,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.8700889348983765,0.3804034888744354,0.3618498146533966,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.802189290523529,0.294071227312088,0.2076476216316223,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.7606087327003479,0.2509088814258575,0.240331158041954,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.724739670753479,0.2144738286733627,0.9781864881515504,285.6453552246094,284.95001220703125,299.1465148925781,288.3353576660156,297.9598999023437,297.32305908203125,285.6426086425781,1.0,0.5260350108146667,0.475444883108139,0.475444883108139,1.0,1.0,-2.769423007965088,0.9686733484268188,1.800749659538269,0.345755398273468,0.9717745184898376,0.9717745184898376,0.0,129.91030883789062,127.0,34567.8515625,0.0,1821.6810302734373,1.0,281.8625793457031,284.4010314941406,291.3848571777344,293.6701965332031,293.1499938964844,293.1499938964844,281.54998779296875,35021.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815679550170898,1.0,0.0,0.0,3.2625601291656494,3.26257848739624,7.102485142240766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.13525390625,0.0,1069.9071044921875,1895.4371337890625,0.0,3231.27294921875,0.804557204246521,1.0,0.0,3.0,1.0,0.0
12135120,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.9990000128746032,0.625457763671875,0.5187055468559265,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.8700889348983765,0.3804034888744354,0.3618498146533966,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.802189290523529,0.294071227312088,0.2076476216316223,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.7606087327003479,0.2509088814258575,0.240331158041954,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.724739670753479,0.2144738286733627,0.9781864881515504,285.6453552246094,284.95001220703125,299.1465148925781,288.3353576660156,297.9598999023437,297.32305908203125,285.6426086425781,1.0,0.5260350108146667,0.475444883108139,0.475444883108139,1.0,1.0,-2.769423007965088,0.9686733484268188,1.800749659538269,0.345755398273468,0.9717745184898376,0.9717745184898376,0.0,129.91030883789062,127.0,34567.8515625,0.0,1821.6810302734373,1.0,281.8625793457031,284.4010314941406,291.3848571777344,293.6701965332031,293.1499938964844,293.1499938964844,281.54998779296875,35021.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815679550170898,1.0,0.0,0.0,3.2625601291656494,3.26257848739624,7.102485142240766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.13525390625,0.0,1069.9071044921875,1895.4371337890625,0.0,3231.27294921875,0.804557204246521,1.0,0.0,3.0,1.0,0.0
12135180,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.9990000128746032,0.6174274682998657,0.5182329416275024,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092102050781,0.8714764714241028,0.3817801177501678,0.3632379472255707,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.8018321394920349,0.2933376133441925,0.2071888744831085,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.7607481479644775,0.250740647315979,0.2402457445859909,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.7237706780433655,0.2132311016321182,0.9730926752090454,285.4091186523437,284.95001220703125,299.1758117675781,288.3391418457031,297.9532470703125,297.2993469238281,285.4062194824219,1.0,0.5245971083641052,0.4744781851768493,0.4744781851768493,1.0,1.0,-2.7637734413146973,0.9644718766212464,1.7993016242980957,0.3430394232273102,0.9760013222694396,0.9760013222694396,0.0,129.570068359375,115.0,35278.65625,0.0,1811.422119140625,1.0,281.5621643066406,284.1308288574219,291.3754577636719,293.7027893066406,293.1499938964844,293.1499938964844,281.25,35265.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913142085075378,1.0,0.0,0.0,3.2902073860168457,3.2902262210845947,7.223370630526915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.79931640625,0.0,1096.1131591796875,1895.4371337890625,0.0,3322.495849609375,0.810995876789093,1.0,0.0,3.0,1.0,0.0
12135240,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.9990000128746032,0.6174274682998657,0.5182329416275024,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092102050781,0.8714764714241028,0.3817801177501678,0.3632379472255707,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.8018321394920349,0.2933376133441925,0.2071888744831085,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.7607481479644775,0.250740647315979,0.2402457445859909,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.7237706780433655,0.2132311016321182,0.9730926752090454,285.4091186523437,284.95001220703125,299.1758117675781,288.3391418457031,297.9532470703125,297.2993469238281,285.4062194824219,1.0,0.5245971083641052,0.4744781851768493,0.4744781851768493,1.0,1.0,-2.7637734413146973,0.9644718766212464,1.7993016242980957,0.3430394232273102,0.9760013222694396,0.9760013222694396,0.0,129.570068359375,115.0,35278.65625,0.0,1811.422119140625,1.0,281.5621643066406,284.1308288574219,291.3754577636719,293.7027893066406,293.1499938964844,293.1499938964844,281.25,35265.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913142085075378,1.0,0.0,0.0,3.2902073860168457,3.2902262210845947,7.223370630526915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.79931640625,0.0,1096.1131591796875,1895.4371337890625,0.0,3322.495849609375,0.810995876789093,1.0,0.0,3.0,1.0,0.0
12135300,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.9990000128746032,0.6143634915351868,0.5141297578811646,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.8742745518684387,0.3823933005332947,0.3638041317462921,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8036195039749146,0.2929324507713318,0.2068894505500793,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.7625861763954163,0.2506022751331329,0.2400914430618286,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.7248021960258484,0.2125205844640731,0.9698269367218018,285.2604064941406,284.95001220703125,299.1896057128906,288.3409423828125,297.95123291015625,297.29034423828125,285.2491760253906,1.0,0.5223339200019836,0.4739948213100433,0.4739948213100433,1.0,1.0,-2.755059003829956,0.9600030183792114,1.7950559854507446,0.3405479192733764,0.9766430854797364,0.9766430854797364,0.0,128.00001525878906,115.0,35970.12890625,0.0,1790.7723388671875,1.0,281.3119812011719,283.9411926269531,291.39764404296875,293.8150634765625,293.1499938964844,293.1499938964844,281.25,35383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979308009147644,1.0,0.0,0.0,3.300997972488404,3.3010168075561523,7.270826927197049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.5458984375,0.0,1106.603759765625,1895.4371337890625,0.0,3384.288818359375,0.813511312007904,1.0,0.0,3.0,1.0,0.0
12135360,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.9990000128746032,0.6119523644447327,0.5081704258918762,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.8780878782272339,0.3829171061515808,0.3642372786998749,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.8063217401504517,0.2924589514732361,0.2065110206604004,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19000244140625,0.7652773261070251,0.2504006028175354,0.239840030670166,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.7265521883964539,0.2117477059364318,0.9660846590995787,285.1889953613281,284.95001220703125,299.20281982421875,288.3426818847656,297.9490661621094,297.28125,285.1856384277344,1.0,0.5192355513572693,0.4737466275691986,0.4737466275691986,1.0,1.0,-2.743168830871582,0.9546882510185242,1.7884806394577026,0.3379134833812713,0.977472722530365,0.977472722530365,0.0,125.7660903930664,103.0,35977.6484375,0.0,1762.3582763671875,1.0,281.2618713378906,283.8664245605469,291.373779296875,293.7440490722656,293.1499938964844,293.1499938964844,280.95001220703125,35491.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000359177589417,1.0,0.0,0.0,3.3095240592956543,3.3095431327819824,7.308435101549549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.83251953125,0.0,1115.04248046875,1895.4371337890625,0.0,3403.919189453125,0.8155382871627808,1.0,0.0,3.0,1.0,0.0
