time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135420,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.6093928217887878,0.491213709115982,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8889216184616089,0.3838403224945068,0.3649625480175018,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8142878413200378,0.2914268672466278,0.2056778073310852,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7733694314956665,0.2499108761548996,0.2392191439867019,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7323340773582458,0.2101708799600601,0.9581692218780518,284.9591979980469,284.95001220703125,299.2275390625,288.34600830078125,297.9433288574219,297.2621765136719,284.9554748535156,1.0,0.511044442653656,0.4732502698898315,0.4732502698898315,1.0,1.0,-2.712411403656006,0.941311538219452,1.7710996866226196,0.3314276933670044,0.9758111238479614,0.9758111238479614,0.0,119.64232635498048,106.0,36526.13671875,0.0,1688.3017578125,1.0,280.961669921875,283.59716796875,291.3724060058594,293.7792358398437,293.1499938964844,293.1499938964844,280.6499938964844,35712.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079186916351318,1.0,0.0,0.0,3.320688247680664,3.320707321166992,7.357825779763516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.4306640625,0.0,1126.69775390625,1895.4371337890625,0.0,3477.278076171875,0.8182356953620911,1.0,0.0,3.0,1.0,0.0
12135480,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.6093928217887878,0.491213709115982,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8889216184616089,0.3838403224945068,0.3649625480175018,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8142878413200378,0.2914268672466278,0.2056778073310852,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7733694314956665,0.2499108761548996,0.2392191439867019,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7323340773582458,0.2101708799600601,0.9581692218780518,284.9591979980469,284.95001220703125,299.2275390625,288.34600830078125,297.9433288574219,297.2621765136719,284.9554748535156,1.0,0.511044442653656,0.4732502698898315,0.4732502698898315,1.0,1.0,-2.712411403656006,0.941311538219452,1.7710996866226196,0.3314276933670044,0.9758111238479614,0.9758111238479614,0.0,119.64232635498048,106.0,36526.13671875,0.0,1688.3017578125,1.0,280.961669921875,283.59716796875,291.3724060058594,293.7792358398437,293.1499938964844,293.1499938964844,280.6499938964844,35712.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079186916351318,1.0,0.0,0.0,3.320688247680664,3.320707321166992,7.357825779763516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.4306640625,0.0,1126.69775390625,1895.4371337890625,0.0,3477.278076171875,0.8182356953620911,1.0,0.0,3.0,1.0,0.0
12135540,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.9990000128746032,0.6084780097007751,0.483256995677948,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.8943478465080261,0.3844259679317474,0.3654753565788269,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8177129030227661,0.2905524671077728,0.2050349861383438,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.7771329283714294,0.2494630515575409,0.2387401908636093,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7346708178520203,0.2089739739894867,0.952430546283722,284.7596130371094,284.95001220703125,299.24481201171875,288.3483581542969,297.9389038085937,297.2481689453125,284.75439453125,1.0,0.5071736574172974,0.4728730618953705,0.4728730618953705,1.0,1.0,-2.6952064037323,0.933662474155426,1.761543869972229,0.3273853957653045,0.9721614122390748,0.9721614122390748,0.0,116.72257995605467,106.0,37193.6484375,0.0,1649.8795166015625,1.0,280.6757202148437,283.3607788085937,291.3862609863281,293.8500671386719,293.1499938964844,293.1499938964844,280.6499938964844,35886.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914952039718628,1.0,0.0,0.0,3.3236989974975586,3.323718309402466,7.3711743198146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.8251953125,0.0,1130.6343994140625,1895.4371337890625,0.0,3542.501953125,0.8190492391586304,1.0,0.0,3.0,1.0,0.0
12135600,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.9990000128746032,0.6081154346466064,0.4816856682300567,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8954658508300781,0.3846185505390167,0.3656142652034759,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8182805776596069,0.2902834415435791,0.2048184275627136,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.7778126001358032,0.2493244856595993,0.2385767996311187,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.7349787950515747,0.2086052745580673,0.9506220817565918,284.7388610839844,284.95001220703125,299.25,288.3490905761719,297.9375,297.24383544921875,284.7359924316406,1.0,0.5062357783317566,0.4727539420127868,0.4727539420127868,1.0,1.0,-2.6908533573150635,0.9316797852516174,1.7591735124588013,0.3263369500637054,0.9712386727333068,0.9712386727333068,0.0,116.11754608154295,109.0,37182.90234375,0.0,1640.8411865234375,1.0,280.6615905761719,283.3405456542969,291.3714599609375,293.814453125,293.1499938964844,293.1499938964844,280.3500061035156,35928.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148572683334352,1.0,0.0,0.0,3.3238062858581543,3.323825597763061,7.371650667664653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.86767578125,0.0,1131.021484375,1895.4371337890625,0.0,3541.62451171875,0.8191145062446594,1.0,0.0,3.0,1.0,0.0
12135660,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.9990000128746032,0.606816291809082,0.4790088832378387,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.8975265026092529,0.3850468099117279,0.3660227954387665,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58013916015625,0.8191066384315491,0.2895872294902801,0.2043342888355255,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58111572265625,0.7788957953453064,0.2489561885595321,0.2382234781980514,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824890136719,0.7352424263954163,0.2076857984066009,0.946436643600464,284.5785827636719,284.95001220703125,299.2625427246094,288.351806640625,297.9349670410156,297.2337341308594,284.5704040527344,1.0,0.50444495677948,0.4728589057922363,0.4728589057922363,1.0,1.0,-2.6820878982543945,0.9283142685890198,1.7537736892700195,0.3248492777347564,0.9668480157852172,0.9668480157852172,0.0,115.04275512695312,109.0,37969.56640625,0.0,1623.37548828125,1.0,280.3953857421875,283.1441955566406,291.39678955078125,293.9223327636719,293.1499938964844,293.1499938964844,280.3500061035156,36060.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921277403831482,1.0,0.0,0.0,3.322047472000122,3.3220667839050293,7.363851182162762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.626953125,0.0,1130.30810546875,1895.4371337890625,0.0,3600.9423828125,0.8188103437423706,1.0,0.0,3.0,1.0,0.0
12135720,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352478027344,0.9990000128746032,0.6055461168289185,0.4782227575778961,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355834960937,0.8982303738594055,0.3853223919868469,0.3662565946578979,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.819063127040863,0.2890808582305908,0.203964501619339,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.7790215611457825,0.2486798912286758,0.2379453182220459,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.7348884344100952,0.2070263177156448,0.9434126019477844,284.5355529785156,284.95001220703125,299.27130126953125,288.3548583984375,297.9334716796875,297.2269897460937,284.533203125,1.0,0.503553569316864,0.4729321897029876,0.4729321897029876,1.0,1.0,-2.6770095825195312,0.9264122843742372,1.750597357749939,0.324032723903656,0.964097261428833,0.964097261428833,0.0,114.63900756835938,112.0,37993.984375,0.0,1614.302490234375,1.0,280.3614807128906,283.101806640625,291.3787536621094,293.86773681640625,293.1499938964844,293.1499938964844,280.04998779296875,36139.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221084713935852,1.0,0.0,0.0,3.31917405128479,3.319193124771118,7.351117119469563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.0234375,0.0,1128.221435546875,1895.4371337890625,0.0,3608.603759765625,0.818239688873291,1.0,0.0,3.0,1.0,0.0
12135780,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.9990000128746032,0.6011833548545837,0.4788998067378998,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406066894531,0.8983076214790344,0.3859384655952453,0.3668669164180755,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409729003906,0.8176023960113525,0.2878102362155914,0.2030994445085525,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411865234375,0.7779279947280884,0.2479694932699203,0.2373005151748657,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.732818603515625,0.205374076962471,0.9361557364463806,284.340576171875,284.95001220703125,299.2925720214844,288.36602783203125,297.9296875,297.2101745605469,284.3385314941406,1.0,0.5023784041404724,0.4731104671955108,0.4731104671955108,1.0,1.0,-2.668018102645874,0.92313814163208,1.744879961013794,0.3226650357246399,0.9544156193733216,0.9544156193733216,0.0,114.51139831542967,115.0,38825.42578125,0.0,1600.984130859375,1.0,280.0616760253906,282.8720092773437,291.3919372558594,293.93035888671875,293.1499938964844,293.1499938964844,279.75,36353.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297924041748048,1.0,0.0,0.0,3.3066625595092773,3.306681871414185,7.295802788576111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.7529296875,0.0,1118.2939453125,1895.4371337890625,0.0,3679.23828125,0.8155931234359741,1.0,0.0,3.0,1.0,0.0
12135840,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.9990000128746032,0.6011833548545837,0.4788998067378998,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406066894531,0.8983076214790344,0.3859384655952453,0.3668669164180755,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409729003906,0.8176023960113525,0.2878102362155914,0.2030994445085525,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411865234375,0.7779279947280884,0.2479694932699203,0.2373005151748657,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.732818603515625,0.205374076962471,0.9361557364463806,284.340576171875,284.95001220703125,299.2925720214844,288.36602783203125,297.9296875,297.2101745605469,284.3385314941406,1.0,0.5023784041404724,0.4731104671955108,0.4731104671955108,1.0,1.0,-2.668018102645874,0.92313814163208,1.744879961013794,0.3226650357246399,0.9544156193733216,0.9544156193733216,0.0,114.51139831542967,115.0,38825.42578125,0.0,1600.984130859375,1.0,280.0616760253906,282.8720092773437,291.3919372558594,293.93035888671875,293.1499938964844,293.1499938964844,279.75,36353.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297924041748048,1.0,0.0,0.0,3.3066625595092773,3.306681871414185,7.295802788576111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.7529296875,0.0,1118.2939453125,1895.4371337890625,0.0,3679.23828125,0.8155931234359741,1.0,0.0,3.0,1.0,0.0
12135900,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059936523437,0.9990000128746032,0.5983548164367676,0.480362206697464,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2073974609375,0.8976314663887024,0.3862268626689911,0.3671817779541015,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091979980469,0.8162755370140076,0.2871634662151336,0.2026774436235427,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2103576660156,0.7767722010612488,0.2475998699665069,0.2369858920574188,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.212158203125,0.7312486171722412,0.2045201808214187,0.932503581047058,284.207275390625,284.95001220703125,299.3031921386719,288.3735656738281,297.9281005859375,297.2021179199219,284.1972045898437,1.0,0.50220787525177,0.4731996059417724,0.4731996059417724,1.0,1.0,-2.6648786067962646,0.922046959400177,1.7428315877914429,0.3222297132015228,0.94818776845932,0.94818776845932,0.0,114.81543731689452,115.0,39597.86328125,0.0,1597.9354248046875,1.0,279.8116760253906,282.7037048339844,291.42254638671875,294.055908203125,293.1499938964844,293.1499938964844,279.75,36468.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935798168182373,1.0,0.0,0.0,3.2974531650543213,3.2974722385406494,7.255219998114626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.359375,0.0,1110.7462158203125,1895.4371337890625,0.0,3734.170166015625,0.8135948181152344,1.0,0.0,3.0,1.0,0.0
12135960,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522216796875,0.9990000128746032,0.595021665096283,0.4825912714004516,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524658203125,0.8964017033576965,0.3864508867263794,0.3674168884754181,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528015136719,0.8144680261611938,0.2864626944065094,0.2022070735692978,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15301513671875,0.7751478552818298,0.2471842169761657,0.2366208434104919,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1533508300781,0.7292625904083252,0.2036104649305343,0.9285978674888612,284.1524658203125,284.95001220703125,299.3138122558594,288.3822937011719,297.92608642578125,297.1937561035156,284.1507263183594,1.0,0.5022425651550293,0.4731299877166748,0.4731299877166748,1.0,1.0,-2.6621415615081787,0.9208316802978516,1.7413098812103271,0.3215894699096679,0.9422720670700072,0.9422720670700072,0.0,115.3544692993164,103.0,39658.12890625,0.0,1596.5267333984375,1.0,279.76190185546875,282.6501159667969,291.4089660644531,293.99774169921875,293.1499938964844,293.1499938964844,279.45001220703125,36578.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376165866851808,1.0,0.0,0.0,3.285823106765747,3.285842180252075,7.204132543847663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.486328125,0.0,1101.0352783203125,1895.4371337890625,0.0,3750.75048828125,0.81108558177948,1.0,0.0,3.0,1.0,0.0
12136020,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583435058594,0.9990000128746032,0.5888072848320007,0.4758356809616089,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.9010116457939148,0.3868076205253601,0.3677215874195099,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591064453125,0.8167762756347656,0.284995973110199,0.2011561244726181,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9593811035156,0.7778667211532593,0.2462820559740066,0.2357275635004043,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598388671875,0.730302631855011,0.201697364449501,0.9198435544967652,283.9586486816406,284.95001220703125,299.3349914550781,288.4032592773437,297.9222717285156,297.17852783203125,283.95611572265625,1.0,0.4973465800285339,0.4729907512664795,0.4729907512664795,1.0,1.0,-2.6415553092956543,0.9122363924980164,1.7293188571929932,0.3177941441535949,0.9275349378585817,0.9275349378585817,0.0,112.72818756103516,106.0,40303.00390625,0.0,1555.888427734375,1.0,279.4621887207031,282.4252319335937,291.4277038574219,294.0612487792969,293.1499938964844,293.1499938964844,279.1499938964844,36831.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945033073425293,1.0,0.0,0.0,3.2557451725006104,3.2557637691497803,7.072844141475798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8017578125,0.0,1075.990966796875,1895.4371337890625,0.0,3818.107666015625,0.8045294284820557,1.0,0.0,3.0,1.0,0.0
12136080,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583435058594,0.9990000128746032,0.5888072848320007,0.4758356809616089,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.9010116457939148,0.3868076205253601,0.3677215874195099,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591064453125,0.8167762756347656,0.284995973110199,0.2011561244726181,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9593811035156,0.7778667211532593,0.2462820559740066,0.2357275635004043,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598388671875,0.730302631855011,0.201697364449501,0.9198435544967652,283.9586486816406,284.95001220703125,299.3349914550781,288.4032592773437,297.9222717285156,297.17852783203125,283.95611572265625,1.0,0.4973465800285339,0.4729907512664795,0.4729907512664795,1.0,1.0,-2.6415553092956543,0.9122363924980164,1.7293188571929932,0.3177941441535949,0.9275349378585817,0.9275349378585817,0.0,112.72818756103516,106.0,40303.00390625,0.0,1555.888427734375,1.0,279.4621887207031,282.4252319335937,291.4277038574219,294.0612487792969,293.1499938964844,293.1499938964844,279.1499938964844,36831.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945033073425293,1.0,0.0,0.0,3.2557451725006104,3.2557637691497803,7.072844141475798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8017578125,0.0,1075.990966796875,1895.4371337890625,0.0,3818.107666015625,0.8045294284820557,1.0,0.0,3.0,1.0,0.0
12136140,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.9990000128746032,0.5835407972335815,0.4733959138393402,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704162597656,0.9027950167655944,0.3870551288127899,0.3679476082324981,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7707214355469,0.816712498664856,0.2834586799144745,0.2000754326581955,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7709350585937,0.7781848907470703,0.2453168183565139,0.2348010689020156,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7712707519531,0.7292998433113098,0.1997651755809784,0.9110551476478576,283.7704162597656,284.95001220703125,299.35614013671875,288.42852783203125,297.91961669921875,297.1647644042969,283.7687683105469,1.0,0.4947584867477417,0.4728515148162842,0.4728515148162842,1.0,1.0,-2.6259090900421143,0.905676543712616,1.7202324867248535,0.3145116865634918,0.9102895855903624,0.9102895855903624,0.0,111.49149322509766,94.0,40943.0546875,0.0,1528.79931640625,1.0,279.1626281738281,282.2095947265625,291.4472351074219,294.1187438964844,293.1499938964844,293.1499938964844,278.8500061035156,37119.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511374831199646,1.0,0.0,0.0,3.214925765991211,3.2149441242218018,6.89660225816624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.82421875,0.0,1042.3314208984375,1895.4371337890625,0.0,3873.20361328125,0.7956125736236572,1.0,0.0,3.0,1.0,0.0
12136200,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.9990000128746032,0.5835407972335815,0.4733959138393402,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704162597656,0.9027950167655944,0.3870551288127899,0.3679476082324981,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7707214355469,0.816712498664856,0.2834586799144745,0.2000754326581955,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7709350585937,0.7781848907470703,0.2453168183565139,0.2348010689020156,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7712707519531,0.7292998433113098,0.1997651755809784,0.9110551476478576,283.7704162597656,284.95001220703125,299.35614013671875,288.42852783203125,297.91961669921875,297.1647644042969,283.7687683105469,1.0,0.4947584867477417,0.4728515148162842,0.4728515148162842,1.0,1.0,-2.6259090900421143,0.905676543712616,1.7202324867248535,0.3145116865634918,0.9102895855903624,0.9102895855903624,0.0,111.49149322509766,94.0,40943.0546875,0.0,1528.79931640625,1.0,279.1626281738281,282.2095947265625,291.4472351074219,294.1187438964844,293.1499938964844,293.1499938964844,278.8500061035156,37119.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511374831199646,1.0,0.0,0.0,3.214925765991211,3.2149441242218018,6.89660225816624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.82421875,0.0,1042.3314208984375,1895.4371337890625,0.0,3873.20361328125,0.7956125736236572,1.0,0.0,3.0,1.0,0.0
12136260,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.582763671875,0.9990000128746032,0.5786775946617126,0.462295651435852,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5830383300781,0.9105507731437684,0.3872004449367523,0.3679951131343841,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5834655761719,0.8212838172912598,0.2818475067615509,0.1988822072744369,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5837097167969,0.7832772135734558,0.2442778944969177,0.23372283577919,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.58416748046875,0.7323246002197266,0.1977985203266143,0.9017234444618224,283.5830383300781,284.95001220703125,299.3772277832031,288.4577331542969,297.9173889160156,297.1521911621094,283.5807189941406,1.0,0.4880484640598297,0.4729258716106415,0.4729258716106415,1.0,1.0,-2.5987045764923096,0.8948042988777161,1.7039003372192385,0.309891402721405,0.8905959129333496,0.8905959129333496,0.0,107.488525390625,97.0,41457.30859375,0.0,1474.148681640625,1.0,278.86328125,282.0010681152344,291.472412109375,294.179443359375,293.1499938964844,293.1499938964844,279.1499938964844,37450.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956410586833954,1.0,0.0,0.0,3.1618635654449463,3.161881446838379,6.67082474592462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.7705078125,0.0,999.4660034179688,1895.4371337890625,0.0,3920.525634765625,0.7840197682380676,1.0,0.0,3.0,1.0,0.0
12136320,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.582763671875,0.9990000128746032,0.5786775946617126,0.462295651435852,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5830383300781,0.9105507731437684,0.3872004449367523,0.3679951131343841,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5834655761719,0.8212838172912598,0.2818475067615509,0.1988822072744369,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5837097167969,0.7832772135734558,0.2442778944969177,0.23372283577919,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.58416748046875,0.7323246002197266,0.1977985203266143,0.9017234444618224,283.5830383300781,284.95001220703125,299.3772277832031,288.4577331542969,297.9173889160156,297.1521911621094,283.5807189941406,1.0,0.4880484640598297,0.4729258716106415,0.4729258716106415,1.0,1.0,-2.5987045764923096,0.8948042988777161,1.7039003372192385,0.309891402721405,0.8905959129333496,0.8905959129333496,0.0,107.488525390625,97.0,41457.30859375,0.0,1474.148681640625,1.0,278.86328125,282.0010681152344,291.472412109375,294.179443359375,293.1499938964844,293.1499938964844,279.1499938964844,37450.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956410586833954,1.0,0.0,0.0,3.1618635654449463,3.161881446838379,6.67082474592462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.7705078125,0.0,999.4660034179688,1895.4371337890625,0.0,3920.525634765625,0.7840197682380676,1.0,0.0,3.0,1.0,0.0
12136380,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76007080078125,0.9990000128746032,0.5773398876190186,0.4550086259841919,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597045898437,0.9167499542236328,0.3885392546653747,0.3687618374824524,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75909423828125,0.8244408965110779,0.2813021242618561,0.1981714069843292,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7587585449219,0.7868857383728027,0.2440604120492935,0.2331487983465194,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7581481933594,0.7341768741607666,0.1966366320848465,0.8948068022727966,283.7596740722656,284.95001220703125,299.39825439453125,288.4905090332031,297.924072265625,297.1524353027344,283.7630310058594,1.0,0.4842646420001983,0.4730002284049988,0.4730002284049988,1.0,1.0,-2.5809946060180664,0.8878211975097656,1.6931734085083008,0.3065682053565979,0.8760074377059937,0.8760074377059937,0.0,104.89273834228516,100.0,40209.171875,0.0,1439.1893310546875,1.0,279.1370849609375,282.2244873046875,291.41339111328125,293.9640808105469,293.1499938964844,293.1499938964844,279.45001220703125,37516.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937103509902954,1.0,0.0,0.0,3.1046032905578613,3.104620933532715,6.431400834117085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.7763671875,0.0,952.8323364257812,1895.4371337890625,0.0,3746.0751953125,0.7713353633880615,1.0,0.0,3.0,1.0,0.0
12136440,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76007080078125,0.9990000128746032,0.5773398876190186,0.4550086259841919,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597045898437,0.9167499542236328,0.3885392546653747,0.3687618374824524,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75909423828125,0.8244408965110779,0.2813021242618561,0.1981714069843292,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7587585449219,0.7868857383728027,0.2440604120492935,0.2331487983465194,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7581481933594,0.7341768741607666,0.1966366320848465,0.8948068022727966,283.7596740722656,284.95001220703125,299.39825439453125,288.4905090332031,297.924072265625,297.1524353027344,283.7630310058594,1.0,0.4842646420001983,0.4730002284049988,0.4730002284049988,1.0,1.0,-2.5809946060180664,0.8878211975097656,1.6931734085083008,0.3065682053565979,0.8760074377059937,0.8760074377059937,0.0,104.89273834228516,100.0,40209.171875,0.0,1439.1893310546875,1.0,279.1370849609375,282.2244873046875,291.41339111328125,293.9640808105469,293.1499938964844,293.1499938964844,279.45001220703125,37516.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937103509902954,1.0,0.0,0.0,3.1046032905578613,3.104620933532715,6.431400834117085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.7763671875,0.0,952.8323364257812,1895.4371337890625,0.0,3746.0751953125,0.7713353633880615,1.0,0.0,3.0,1.0,0.0
12136500,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036560058594,0.9990000128746032,0.5774684548377991,0.4522711634635925,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90234375,0.9197732210159302,0.3897330462932586,0.3696927726268768,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000549316406,0.8260013461112976,0.2815009355545044,0.198181003332138,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987731933594,0.788647472858429,0.2443416565656662,0.2332630157470703,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963623046875,0.7351539731025696,0.1964538097381591,0.8932600617408752,283.9022521972656,284.95001220703125,299.40875244140625,288.50811767578125,297.930908203125,297.1575012207031,283.9144897460937,1.0,0.4832118153572082,0.4730374217033386,0.4730374217033386,1.0,1.0,-2.577109098434448,0.8863296508789062,1.690779447555542,0.3058629930019378,0.8703852891921997,0.8703852891921997,0.0,104.0216064453125,100.0,39313.140625,0.0,1430.2529296875,1.0,279.38116455078125,282.4073181152344,291.3970031738281,293.82989501953125,293.1499938964844,293.1499938964844,279.45001220703125,37483.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92423278093338,1.0,0.0,0.0,3.076664686203003,3.0766820907592773,6.316168423836643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.8115234375,0.0,930.2451171875,1895.4371337890625,0.0,3628.168701171875,0.7651178240776062,1.0,0.0,3.0,1.0,0.0
12136560,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806213378906,0.9990000128746032,0.5779913663864136,0.4499056935310364,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.980224609375,0.9228607416152954,0.3912081122398376,0.3709523975849151,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794616699219,0.8276417255401611,0.2819520831108093,0.1984077394008636,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9790344238281,0.7904887199401855,0.244842991232872,0.2336257994174957,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9782409667969,0.7362584471702576,0.1965011209249496,0.8929094672203064,283.98016357421875,284.95001220703125,299.4192199707031,288.5264892578125,297.9396667480469,297.16510009765625,283.9843139648437,1.0,0.4826641678810119,0.4731724262237549,0.4731724262237549,1.0,1.0,-2.5760626792907715,0.8861557245254517,1.6899070739746094,0.3058482110500335,0.8647466897964478,0.8647466897964478,0.0,103.3504638671875,103.0,39116.8203125,0.0,1425.934814453125,1.0,279.4351501464844,282.4913024902344,291.4365539550781,293.89453125,293.1499938964844,293.1499938964844,279.75,37432.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915949046611786,1.0,0.0,0.0,3.050403356552124,3.05042052268982,6.208803142726538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.13818359375,0.0,909.2261352539062,1895.4371337890625,0.0,3551.727783203125,0.7592082023620605,1.0,0.0,3.0,1.0,0.0
12136620,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.20953369140625,0.9990000128746032,0.5794728994369507,0.4469055235385895,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091064453125,0.9281958341598512,0.3946160972118377,0.3739733695983886,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082824707031,0.8303849101066589,0.2832585871219635,0.1991952657699585,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20782470703125,0.7936439514160156,0.2462308257818222,0.2347770929336547,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069702148437,0.7381776571273804,0.1970179378986358,0.8944296836853027,284.20904541015625,284.95001220703125,299.4400939941406,288.5652770996094,297.9594116210937,297.1831970214844,284.2135314941406,1.0,0.4828470349311828,0.4734424650669098,0.4734424650669098,1.0,1.0,-2.5802369117736816,0.8883598446846008,1.691877007484436,0.3070054948329925,0.8565959930419922,0.8565959930419922,0.0,102.6890869140625,106.0,38171.76953125,0.0,1428.5057373046875,1.0,279.7342834472656,282.76324462890625,291.4891357421875,293.8811950683594,293.1499938964844,293.1499938964844,280.04998779296875,37251.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982488512992859,1.0,0.0,0.0,3.0028250217437744,3.0028417110443115,6.016630891281238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.1806640625,0.0,871.4520263671875,1895.4371337890625,0.0,3387.25537109375,0.7484760880470276,1.0,0.0,3.0,1.0,0.0
12136680,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.20953369140625,0.9990000128746032,0.5794728994369507,0.4469055235385895,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091064453125,0.9281958341598512,0.3946160972118377,0.3739733695983886,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082824707031,0.8303849101066589,0.2832585871219635,0.1991952657699585,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20782470703125,0.7936439514160156,0.2462308257818222,0.2347770929336547,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069702148437,0.7381776571273804,0.1970179378986358,0.8944296836853027,284.20904541015625,284.95001220703125,299.4400939941406,288.5652770996094,297.9594116210937,297.1831970214844,284.2135314941406,1.0,0.4828470349311828,0.4734424650669098,0.4734424650669098,1.0,1.0,-2.5802369117736816,0.8883598446846008,1.691877007484436,0.3070054948329925,0.8565959930419922,0.8565959930419922,0.0,102.6890869140625,106.0,38171.76953125,0.0,1428.5057373046875,1.0,279.7342834472656,282.76324462890625,291.4891357421875,293.8811950683594,293.1499938964844,293.1499938964844,280.04998779296875,37251.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982488512992859,1.0,0.0,0.0,3.0028250217437744,3.0028417110443115,6.016630891281238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.1806640625,0.0,871.4520263671875,1895.4371337890625,0.0,3387.25537109375,0.7484760880470276,1.0,0.0,3.0,1.0,0.0
12136740,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.9990000128746032,0.5809144973754883,0.4460295736789703,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217529296875,0.9317299127578736,0.3978535532951355,0.3769009411334991,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4206237792969,0.8320758938789368,0.284678190946579,0.2001095712184906,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200134277344,0.7956833839416504,0.2477067410945892,0.2360753118991851,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4187927246094,0.7393882870674133,0.1977784037590026,0.8973901867866516,284.4216613769531,284.95001220703125,299.45758056640625,288.5997314453125,297.97735595703125,297.2001037597656,284.4277648925781,1.0,0.4840942919254303,0.4736692905426025,0.4736692905426025,1.0,1.0,-2.5889129638671875,0.892299473285675,1.6966136693954468,0.3089338541030884,0.8523978590965271,0.8523978590965271,0.0,102.74805450439452,106.0,37339.80078125,0.0,1440.1923828125,1.0,280.02349853515625,283.0152893066406,291.5262756347656,293.8540344238281,293.1499938964844,293.1499938964844,280.04998779296875,37033.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846709728240967,1.0,0.0,0.0,2.970107078552246,2.970123529434204,5.886233793717111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.66162109375,0.0,845.5444946289062,1895.4371337890625,0.0,3260.337890625,0.741017758846283,1.0,0.0,3.0,1.0,0.0
12136800,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402160644531,0.9990000128746032,0.5811639428138733,0.4459960460662842,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397888183594,0.9323334693908693,0.398485779762268,0.3775010108947754,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43896484375,0.8323554992675781,0.2849620580673218,0.2003106474876403,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4385070800781,0.7960287928581238,0.2480039596557617,0.2363562434911728,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376220703125,0.7395910620689392,0.1979418098926544,0.8981125354766846,284.4397277832031,284.95001220703125,299.4609069824219,288.6064758300781,297.98077392578125,297.2032775878906,284.4443054199219,1.0,0.4844287931919098,0.4737124741077423,0.4737124741077423,1.0,1.0,-2.5910403728485107,0.8932415246963501,1.697798728942871,0.3093906342983246,0.8515316247940063,0.8515316247940063,0.0,102.81098175048828,109.0,37332.8515625,0.0,1443.2821044921875,1.0,280.0335388183594,283.033935546875,291.5451965332031,293.8840026855469,293.1499938964844,293.1499938964844,280.3500061035156,37000.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837307691574097,1.0,0.0,0.0,2.964580774307251,2.964597225189209,5.864350782758265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.84033203125,0.0,841.2457275390625,1895.4371337890625,0.0,3251.533203125,0.7397536039352417,1.0,0.0,3.0,1.0,0.0
12136860,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.9990000128746032,0.5827678442001343,0.4468935132026672,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.9353089332580566,0.4026848077774048,0.3813818991184234,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8335603475570679,0.2869397103786468,0.201647937297821,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.7976382970809937,0.2500450015068054,0.2382298856973648,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.7404329180717468,0.199130967259407,0.9032071232795716,284.6685791015625,284.95001220703125,299.48162841796875,288.6497497558594,298.0016784667969,297.2237243652344,284.673095703125,1.0,0.4870926737785339,0.4734103083610534,0.4734103083610534,1.0,1.0,-2.606757402420044,0.8990643620491028,1.707693099975586,0.3116445541381836,0.8495042324066162,0.8495042324066162,0.0,103.58128356933594,112.0,36578.17578125,0.0,1467.611083984375,1.0,280.3329467773437,283.2998962402344,291.5987548828125,293.8910217285156,293.1499938964844,293.1499938964844,280.6499938964844,36704.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712946772575378,1.0,0.0,0.0,2.93743896484375,2.937455177307129,5.757461849498213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.55078125,0.0,819.5352172851562,1895.4371337890625,0.0,3134.955322265625,0.7334458231925964,1.0,0.0,3.0,1.0,0.0
12136920,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.9990000128746032,0.5827678442001343,0.4468935132026672,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.9353089332580566,0.4026848077774048,0.3813818991184234,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8335603475570679,0.2869397103786468,0.201647937297821,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.7976382970809937,0.2500450015068054,0.2382298856973648,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.7404329180717468,0.199130967259407,0.9032071232795716,284.6685791015625,284.95001220703125,299.48162841796875,288.6497497558594,298.0016784667969,297.2237243652344,284.673095703125,1.0,0.4870926737785339,0.4734103083610534,0.4734103083610534,1.0,1.0,-2.606757402420044,0.8990643620491028,1.707693099975586,0.3116445541381836,0.8495042324066162,0.8495042324066162,0.0,103.58128356933594,112.0,36578.17578125,0.0,1467.611083984375,1.0,280.3329467773437,283.2998962402344,291.5987548828125,293.8910217285156,293.1499938964844,293.1499938964844,280.6499938964844,36704.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712946772575378,1.0,0.0,0.0,2.93743896484375,2.937455177307129,5.757461849498213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.55078125,0.0,819.5352172851562,1895.4371337890625,0.0,3134.955322265625,0.7334458231925964,1.0,0.0,3.0,1.0,0.0
12136980,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.5841805338859558,0.4492407739162445,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.937329351902008,0.4071414470672607,0.3855343163013458,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8341299891471863,0.2891264259815216,0.2031516432762146,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7985982894897461,0.2522875368595123,0.2403221875429153,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7407711148262024,0.2005053162574768,0.909279465675354,284.89276123046875,284.95001220703125,299.50225830078125,288.6946716308594,298.021728515625,297.24267578125,284.8971252441406,1.0,0.4905867278575897,0.4731081426143646,0.4731081426143646,1.0,1.0,-2.626181602478028,0.9063406586647034,1.7198410034179688,0.314543217420578,0.8504354953765869,0.8504354953765869,0.0,104.86915588378906,115.0,35890.4453125,0.0,1499.5433349609375,1.0,280.632568359375,283.55877685546875,291.650146484375,293.9000549316406,293.1499938964844,293.1499938964844,280.95001220703125,36386.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601272702217102,1.0,0.0,0.0,2.922334909439087,2.9223508834838867,5.698404947906965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.54931640625,0.0,806.6891479492188,1895.4371337890625,0.0,3030.198486328125,0.7297762632369995,1.0,0.0,3.0,1.0,0.0
12137040,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.5841805338859558,0.4492407739162445,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.937329351902008,0.4071414470672607,0.3855343163013458,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8341299891471863,0.2891264259815216,0.2031516432762146,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7985982894897461,0.2522875368595123,0.2403221875429153,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7407711148262024,0.2005053162574768,0.909279465675354,284.89276123046875,284.95001220703125,299.50225830078125,288.6946716308594,298.021728515625,297.24267578125,284.8971252441406,1.0,0.4905867278575897,0.4731081426143646,0.4731081426143646,1.0,1.0,-2.626181602478028,0.9063406586647034,1.7198410034179688,0.314543217420578,0.8504354953765869,0.8504354953765869,0.0,104.86915588378906,115.0,35890.4453125,0.0,1499.5433349609375,1.0,280.632568359375,283.55877685546875,291.650146484375,293.9000549316406,293.1499938964844,293.1499938964844,280.95001220703125,36386.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601272702217102,1.0,0.0,0.0,2.922334909439087,2.9223508834838867,5.698404947906965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.54931640625,0.0,806.6891479492188,1895.4371337890625,0.0,3030.198486328125,0.7297762632369995,1.0,0.0,3.0,1.0,0.0
12137100,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.5847912430763245,0.450901061296463,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9379923343658448,0.4094411134719848,0.3876706957817077,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8341771364212036,0.2902754247188568,0.2039394080638885,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7988356947898865,0.2534632384777069,0.2414195090532302,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7407460808753967,0.2012398540973663,0.9125411510467528,285.03961181640625,284.95001220703125,299.5125427246094,288.7176513671875,298.031494140625,297.251708984375,285.0521545410156,1.0,0.4925792217254638,0.472957044839859,0.472957044839859,1.0,1.0,-2.6369271278381348,0.9103916883468628,1.7265353202819824,0.3161824643611908,0.852440595626831,0.852440595626831,0.0,105.68225860595705,115.0,35353.015625,0.0,1517.843017578125,1.0,280.8739929199219,283.73834228515625,291.6546630859375,293.8247375488281,293.1499938964844,293.1499938964844,280.95001220703125,36215.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530030250549316,1.0,0.0,0.0,2.9192559719085693,2.919271945953369,5.686404165317072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.05126953125,0.0,803.4555053710938,1895.4371337890625,0.0,2963.4052734375,0.7289466857910156,1.0,0.0,3.0,1.0,0.0
12137160,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.9990000128746032,0.5854502320289612,0.4526533186435699,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9386876821517944,0.4118486940860748,0.3899285197257995,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.8342647552490234,0.2915140688419342,0.204800859093666,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7991089820861816,0.2547152042388916,0.2425994724035263,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.7407565116882324,0.2020397782325744,0.916128635406494,285.12091064453125,284.95001220703125,299.5227966308594,288.7408752441406,298.0413818359375,297.2612609863281,285.12506103515625,1.0,0.494718074798584,0.4726483821868896,0.4726483821868896,1.0,1.0,-2.648508071899414,0.914494812488556,1.7340131998062134,0.317685604095459,0.8544434309005737,0.8544434309005737,0.0,106.55207824707033,118.0,35385.04296875,0.0,1537.688232421875,1.0,280.932373046875,283.82037353515625,291.7030029296875,293.9197082519531,293.1499938964844,293.1499938964844,281.25,36052.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501762747764587,1.0,0.0,0.0,2.919809103012085,2.9198250770568848,5.688559099326085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.03466796875,0.0,802.873046875,1895.4371337890625,0.0,2936.921630859375,0.7288752198219299,1.0,0.0,3.0,1.0,0.0
12137220,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436279296875,0.9990000128746032,0.5865969061851501,0.4567948877811432,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.939655601978302,0.4167847335338592,0.3945553600788116,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3425598144531,0.8341565728187561,0.294083297252655,0.2065888196229934,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7993663549423218,0.2573093771934509,0.2450491189956665,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.740548849105835,0.203715831041336,0.923681616783142,285.3432312011719,284.95001220703125,299.543212890625,288.7879943847656,298.06060791015625,297.279541015625,285.3471069335937,1.0,0.4993452131748199,0.4720309972763061,0.4720309972763061,1.0,1.0,-2.673210382461548,0.9232653975486756,1.749945044517517,0.3209267556667328,0.8613773584365845,0.8613773584365845,0.0,108.52947235107422,121.0,34922.79296875,0.0,1581.0977783203125,1.0,281.232421875,284.0735778808594,291.7567138671875,293.94512939453125,293.1499938964844,293.1499938964844,281.54998779296875,35723.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415905833244324,1.0,0.0,0.0,2.929699182510376,2.9297149181365967,5.727160896640271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.28515625,0.0,808.0219116210938,1895.4371337890625,0.0,2856.57958984375,0.7307332158088684,1.0,0.0,3.0,1.0,0.0
