time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137280,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436279296875,0.9990000128746032,0.5865969061851501,0.4567948877811432,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.939655601978302,0.4167847335338592,0.3945553600788116,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3425598144531,0.8341565728187561,0.294083297252655,0.2065888196229934,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7993663549423218,0.2573093771934509,0.2450491189956665,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.740548849105835,0.203715831041336,0.923681616783142,285.3432312011719,284.95001220703125,299.543212890625,288.7879943847656,298.06060791015625,297.279541015625,285.3471069335937,1.0,0.4993452131748199,0.4720309972763061,0.4720309972763061,1.0,1.0,-2.673210382461548,0.9232653975486756,1.749945044517517,0.3209267556667328,0.8613773584365845,0.8613773584365845,0.0,108.52947235107422,121.0,34922.79296875,0.0,1581.0977783203125,1.0,281.232421875,284.0735778808594,291.7567138671875,293.94512939453125,293.1499938964844,293.1499938964844,281.54998779296875,35723.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415905833244324,1.0,0.0,0.0,2.929699182510376,2.9297149181365967,5.727160896640271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.28515625,0.0,808.0219116210938,1895.4371337890625,0.0,2856.57958984375,0.7307332158088684,1.0,0.0,3.0,1.0,0.0
12137340,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.9990000128746032,0.5876361727714539,0.4614639282226562,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55987548828125,0.9403690099716188,0.4219195544719696,0.3993797600269317,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.8338967561721802,0.2968067228794098,0.2084921002388,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.7994656562805176,0.2600460946559906,0.2476435452699661,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.7402255535125732,0.2055115699768066,0.9318188428878784,285.5597839355469,284.95001220703125,299.5635070800781,288.83563232421875,298.0795288085937,297.2972717285156,285.5633850097656,1.0,0.5043566226959229,0.471413642168045,0.471413642168045,1.0,1.0,-2.6997997760772705,0.9327706694602966,1.7670291662216189,0.3244914412498474,0.8711626529693604,0.8711626529693604,0.0,110.73656463623048,124.0,34492.9375,0.0,1628.998046875,1.0,281.53271484375,284.3188781738281,291.8089904785156,293.9716796875,293.1499938964844,293.1499938964844,281.8500061035156,35411.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833909273147583,1.0,0.0,0.0,2.9513096809387207,2.9513258934021,5.811964456370333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.05908203125,0.0,821.8453979492188,1895.4371337890625,0.0,2784.8662109375,0.7352204918861389,1.0,0.0,3.0,1.0,0.0
12137400,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.9990000128746032,0.5876361727714539,0.4614639282226562,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55987548828125,0.9403690099716188,0.4219195544719696,0.3993797600269317,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.8338967561721802,0.2968067228794098,0.2084921002388,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.7994656562805176,0.2600460946559906,0.2476435452699661,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.7402255535125732,0.2055115699768066,0.9318188428878784,285.5597839355469,284.95001220703125,299.5635070800781,288.83563232421875,298.0795288085937,297.2972717285156,285.5633850097656,1.0,0.5043566226959229,0.471413642168045,0.471413642168045,1.0,1.0,-2.6997997760772705,0.9327706694602966,1.7670291662216189,0.3244914412498474,0.8711626529693604,0.8711626529693604,0.0,110.73656463623048,124.0,34492.9375,0.0,1628.998046875,1.0,281.53271484375,284.3188781738281,291.8089904785156,293.9716796875,293.1499938964844,293.1499938964844,281.8500061035156,35411.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833909273147583,1.0,0.0,0.0,2.9513096809387207,2.9513258934021,5.811964456370333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.05908203125,0.0,821.8453979492188,1895.4371337890625,0.0,2784.8662109375,0.7352204918861389,1.0,0.0,3.0,1.0,0.0
12137460,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.9990000128746032,0.5886105298995972,0.4664848744869232,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.9409548044204712,0.4272395968437195,0.4043842256069183,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706604003906,0.833573043346405,0.2996711730957031,0.2104982882738113,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.7994975447654724,0.2629130780696869,0.250367134809494,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.7398607730865479,0.2074155956506729,0.9404707551002502,285.7712097167969,284.95001220703125,299.58367919921875,288.8833923339844,298.0976257324219,297.3143615722656,285.7745361328125,1.0,0.5096674561500549,0.4705598950386047,0.4705598950386047,1.0,1.0,-2.727926731109619,0.94241464138031,1.7855122089385986,0.3278595507144928,0.883735716342926,0.883735716342926,0.0,113.11844635009766,127.0,34085.97265625,0.0,1680.822265625,1.0,281.83319091796875,284.55718994140625,291.8597412109375,293.99835205078125,293.1499938964844,293.1499938964844,282.1499938964844,35126.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267800807952881,1.0,0.0,0.0,2.9835803508758545,2.9835965633392334,5.939758693784825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.72216796875,0.0,843.94189453125,1895.4371337890625,0.0,2718.492431640625,0.7421243190765381,1.0,0.0,3.0,1.0,0.0
12137520,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.9990000128746032,0.5886105298995972,0.4664848744869232,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.9409548044204712,0.4272395968437195,0.4043842256069183,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706604003906,0.833573043346405,0.2996711730957031,0.2104982882738113,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.7994975447654724,0.2629130780696869,0.250367134809494,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.7398607730865479,0.2074155956506729,0.9404707551002502,285.7712097167969,284.95001220703125,299.58367919921875,288.8833923339844,298.0976257324219,297.3143615722656,285.7745361328125,1.0,0.5096674561500549,0.4705598950386047,0.4705598950386047,1.0,1.0,-2.727926731109619,0.94241464138031,1.7855122089385986,0.3278595507144928,0.883735716342926,0.883735716342926,0.0,113.11844635009766,127.0,34085.97265625,0.0,1680.822265625,1.0,281.83319091796875,284.55718994140625,291.8597412109375,293.99835205078125,293.1499938964844,293.1499938964844,282.1499938964844,35126.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267800807952881,1.0,0.0,0.0,2.9835803508758545,2.9835965633392334,5.939758693784825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.72216796875,0.0,843.94189453125,1895.4371337890625,0.0,2718.492431640625,0.7421243190765381,1.0,0.0,3.0,1.0,0.0
12137580,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.9990000128746032,0.5896963477134705,0.4716423749923706,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.9416038990020752,0.4328039586544037,0.4095955491065979,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.8333256244659424,0.3027254343032837,0.2126229256391525,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7996047735214233,0.2659471333026886,0.2532342374324798,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7395748496055603,0.2094587385654449,0.9496903419494628,285.99591064453125,284.95001220703125,299.603759765625,288.9309387207031,298.1156311035156,297.331298828125,285.9990539550781,1.0,0.5152201652526855,0.4697061479091644,0.4697061479091644,1.0,1.0,-2.7574641704559326,0.9525702595710754,1.804893970489502,0.3314258158206939,0.8994001150131226,0.8994001150131226,0.0,115.61492919921876,130.0,33796.69140625,0.0,1736.2681884765625,1.0,282.1338195800781,284.797607421875,291.9109191894531,294.0304870605469,293.1499938964844,293.1499938964844,282.45001220703125,34864.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202458620071411,1.0,0.0,0.0,3.025543451309204,3.025559902191162,6.108014645178628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.23974609375,0.0,874.0138549804688,1895.4371337890625,0.0,2657.847412109375,0.7512392401695251,1.0,0.0,3.0,1.0,0.0
12137640,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.9990000128746032,0.5896963477134705,0.4716423749923706,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.9416038990020752,0.4328039586544037,0.4095955491065979,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.8333256244659424,0.3027254343032837,0.2126229256391525,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7996047735214233,0.2659471333026886,0.2532342374324798,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7395748496055603,0.2094587385654449,0.9496903419494628,285.99591064453125,284.95001220703125,299.603759765625,288.9309387207031,298.1156311035156,297.331298828125,285.9990539550781,1.0,0.5152201652526855,0.4697061479091644,0.4697061479091644,1.0,1.0,-2.7574641704559326,0.9525702595710754,1.804893970489502,0.3314258158206939,0.8994001150131226,0.8994001150131226,0.0,115.61492919921876,130.0,33796.69140625,0.0,1736.2681884765625,1.0,282.1338195800781,284.797607421875,291.9109191894531,294.0304870605469,293.1499938964844,293.1499938964844,282.45001220703125,34864.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202458620071411,1.0,0.0,0.0,3.025543451309204,3.025559902191162,6.108014645178628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.23974609375,0.0,874.0138549804688,1895.4371337890625,0.0,2657.847412109375,0.7512392401695251,1.0,0.0,3.0,1.0,0.0
12137700,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544189453125,0.9990000128746032,0.5903207659721375,0.4742512106895447,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.9419600367546082,0.4356804192066192,0.412270724773407,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.8332361578941345,0.3043258488178253,0.2137253880500793,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.799694836139679,0.2675295770168304,0.2547186017036438,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.7394708395004272,0.2105364352464676,0.9545127153396606,286.15313720703125,284.95001220703125,299.6137390136719,288.9544982910156,298.1245422363281,297.33966064453125,286.1653137207031,1.0,0.5180760622024536,0.4692792594432831,0.4692792594432831,1.0,1.0,-2.7727179527282715,0.9578263759613036,1.8148914575576784,0.3332818746566772,0.9089272022247314,0.9089272022247314,0.0,116.89964294433594,130.0,33441.5859375,0.0,1765.30224609375,1.0,282.3785705566406,284.9717102050781,291.9140319824219,293.96356201171875,293.1499938964844,293.1499938964844,282.45001220703125,34739.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152726292610168,1.0,0.0,0.0,3.049659013748169,3.049675703048706,6.205773388501257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.421875,0.0,891.8112182617188,1895.4371337890625,0.0,2611.8310546875,0.7565381526947021,1.0,0.0,3.0,1.0,0.0
12137760,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2277526855469,0.9990000128746032,0.5911185145378113,0.4766658842563629,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.9425829648971558,0.4386778771877289,0.4150914549827575,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.8333585858345032,0.3060259521007538,0.2149148732423782,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.7999980449676514,0.2691969871520996,0.2562987506389618,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.7395527958869934,0.2116891890764236,0.959713876247406,286.2274780273437,284.95001220703125,299.6236572265625,288.9778747558594,298.1337280273437,297.34869384765625,286.2303466796875,1.0,0.5209936499595642,0.468750923871994,0.468750923871994,1.0,1.0,-2.788588047027588,0.963126540184021,1.825461387634277,0.3350391983985901,0.9182448983192444,0.9182448983192444,0.0,118.15882110595705,133.0,33580.90234375,0.0,1795.4490966796875,1.0,282.4346008300781,285.0384216308594,291.9636535644531,294.0700988769531,293.1499938964844,293.1499938964844,282.1499938964844,34635.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148617744445801,1.0,0.0,0.0,3.076047897338867,3.0760648250579834,6.313635481092206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.82861328125,0.0,911.794677734375,1895.4371337890625,0.0,2608.03515625,0.7623273730278015,1.0,0.0,3.0,1.0,0.0
12137820,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.9990000128746032,0.5896900296211243,0.4835266470909118,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.9415565133094788,0.4431395232677459,0.4198608994483948,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392150878906,0.8318579196929932,0.3081227242946625,0.2167499512434005,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.7988600730895996,0.2715252935886383,0.2589108049869537,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.7382469177246094,0.2131492644548416,0.96801495552063,286.0387878417969,284.95001220703125,299.6434631347656,289.0238037109375,298.1424255371094,297.3523254394531,286.0364685058594,1.0,0.5267987847328186,0.4676942229270935,0.4676942229270935,1.0,1.0,-2.8178927898406982,0.9726767539978028,1.845215916633606,0.3381477892398834,0.9313509464263916,0.9313509464263916,0.0,121.19347381591795,121.0,34572.32421875,0.0,1855.3375244140625,1.0,282.1632385253906,284.813720703125,292.1101989746094,294.3627319335937,293.1499938964844,293.1499938964844,281.8500061035156,34705.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367058634757996,1.0,0.0,0.0,3.1249473094940186,3.124964714050293,6.515964514619554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.05712890625,0.0,951.3651123046876,1895.4371337890625,0.0,2810.9541015625,0.7733316421508789,1.0,0.0,3.0,1.0,0.0
12137880,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.9990000128746032,0.5896900296211243,0.4835266470909118,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.9415565133094788,0.4431395232677459,0.4198608994483948,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392150878906,0.8318579196929932,0.3081227242946625,0.2167499512434005,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.7988600730895996,0.2715252935886383,0.2589108049869537,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.7382469177246094,0.2131492644548416,0.96801495552063,286.0387878417969,284.95001220703125,299.6434631347656,289.0238037109375,298.1424255371094,297.3523254394531,286.0364685058594,1.0,0.5267987847328186,0.4676942229270935,0.4676942229270935,1.0,1.0,-2.8178927898406982,0.9726767539978028,1.845215916633606,0.3381477892398834,0.9313509464263916,0.9313509464263916,0.0,121.19347381591795,121.0,34572.32421875,0.0,1855.3375244140625,1.0,282.1632385253906,284.813720703125,292.1101989746094,294.3627319335937,293.1499938964844,293.1499938964844,281.8500061035156,34705.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367058634757996,1.0,0.0,0.0,3.1249473094940186,3.124964714050293,6.515964514619554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.05712890625,0.0,951.3651123046876,1895.4371337890625,0.0,2810.9541015625,0.7733316421508789,1.0,0.0,3.0,1.0,0.0
12137940,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.9990000128746032,0.5860187411308289,0.4816066026687622,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.945339024066925,0.4458154737949371,0.4226481318473816,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414306640625,0.8336570262908936,0.3087866008281708,0.2173920422792434,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.8012350797653198,0.2725859880447387,0.2601251602172851,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84246826171875,0.7397284507751465,0.2134538739919662,0.9704002737998962,285.8408508300781,284.95001220703125,299.6615295410156,289.0648498535156,298.1413269042969,297.3432922363281,285.8374938964844,1.0,0.5269403457641602,0.4667220711708069,0.4667220711708069,1.0,1.0,-2.824061870574951,0.9731078147888184,1.8509540557861328,0.3375753164291382,0.9406867623329164,0.9406867623329164,0.0,120.88980865478516,121.0,35584.98828125,0.0,1863.541259765625,1.0,281.8677673339844,284.5638122558594,292.1606140136719,294.5068359375,293.1499938964844,293.1499938964844,281.8500061035156,34854.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571507334709167,1.0,0.0,0.0,3.164339303970337,3.1643569469451904,6.681275976916368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.87744140625,0.0,984.7018432617188,1895.4371337890625,0.0,3002.285888671875,0.7823063135147095,1.0,0.0,3.0,1.0,0.0
12138000,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.9990000128746032,0.5857459306716919,0.4810681343078613,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.945896565914154,0.4460224509239197,0.4228390157222748,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355712890625,0.8339734077453613,0.3088200390338897,0.2174133956432342,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358459472656,0.8016089200973511,0.272653579711914,0.260188341140747,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8364562988281,0.7399876117706299,0.2134528458118438,0.9704045057296752,285.8350830078125,284.95001220703125,299.6630859375,289.068359375,298.1409606933594,297.3421325683594,285.832275390625,1.0,0.5267724990844727,0.466637521982193,0.466637521982193,1.0,1.0,-2.8237521648406982,0.9728087782859802,1.8509433269500728,0.3373633027076721,0.941556990146637,0.941556990146637,0.0,120.72547912597656,109.0,35600.640625,0.0,1862.2635498046875,1.0,281.8638000488281,284.556884765625,292.1571960449219,294.5,293.1499938964844,293.1499938964844,281.54998779296875,34865.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579347729682922,1.0,0.0,0.0,3.1675469875335693,3.167564630508423,6.694828584841162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.5751953125,0.0,987.4380493164062,1895.4371337890625,0.0,3009.63720703125,0.7830380797386169,1.0,0.0,3.0,1.0,0.0
12138060,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.9990000128746032,0.5829609036445618,0.4701593220233917,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.9555428624153136,0.4480947256088257,0.4248320460319519,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61981201171875,0.8399915099143982,0.3087937235832214,0.2174157798290252,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.808351457118988,0.2730940580368042,0.2606265246868133,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.7449358701705933,0.2130629271268844,0.9687545299530028,285.6192626953125,284.95001220703125,299.6825866699219,289.1111755371094,298.1341247558594,297.32489013671875,285.6159362792969,1.0,0.5226693153381348,0.4656671285629272,0.4656671285629272,1.0,1.0,-2.81159782409668,0.9659464955329896,1.8456512689590447,0.3334180116653442,0.9488118886947632,0.9488118886947632,0.0,117.2091827392578,127.0,36448.18359375,0.0,1826.3955078125,1.0,281.5633544921875,284.2904968261719,292.1736755371094,294.5764465332031,293.1499938964844,293.1499938964844,281.25,35063.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730091452598572,1.0,0.0,0.0,3.202766895294189,3.202785015106201,6.844535960226494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.8955078125,0.0,1018.3986206054688,1895.4371337890625,0.0,3151.0361328125,0.7911283373832703,1.0,0.0,3.0,1.0,0.0
12138120,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.9990000128746032,0.5829609036445618,0.4701593220233917,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.9555428624153136,0.4480947256088257,0.4248320460319519,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61981201171875,0.8399915099143982,0.3087937235832214,0.2174157798290252,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.808351457118988,0.2730940580368042,0.2606265246868133,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.7449358701705933,0.2130629271268844,0.9687545299530028,285.6192626953125,284.95001220703125,299.6825866699219,289.1111755371094,298.1341247558594,297.32489013671875,285.6159362792969,1.0,0.5226693153381348,0.4656671285629272,0.4656671285629272,1.0,1.0,-2.81159782409668,0.9659464955329896,1.8456512689590447,0.3334180116653442,0.9488118886947632,0.9488118886947632,0.0,117.2091827392578,127.0,36448.18359375,0.0,1826.3955078125,1.0,281.5633544921875,284.2904968261719,292.1736755371094,294.5764465332031,293.1499938964844,293.1499938964844,281.25,35063.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730091452598572,1.0,0.0,0.0,3.202766895294189,3.202785015106201,6.844535960226494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.8955078125,0.0,1018.3986206054688,1895.4371337890625,0.0,3151.0361328125,0.7911283373832703,1.0,0.0,3.0,1.0,0.0
12138180,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.9990000128746032,0.5792320370674133,0.4786284267902374,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.9507662653923036,0.4497510492801666,0.4265537559986114,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.8351193070411682,0.3084098994731903,0.2172645479440689,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.8037204146385193,0.2731796205043793,0.2608652710914612,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.7401748299598694,0.2123381495475769,0.9662664532661438,285.4172668457031,284.95001220703125,299.701904296875,289.1518859863281,298.1266174316406,297.3052673339844,285.4158020019531,1.0,0.5264133214950562,0.4646967053413391,0.4646967053413391,1.0,1.0,-2.820921897888184,0.9676910638809204,1.8532308340072632,0.3326397836208343,0.9534077644348145,0.9534077644348145,0.0,119.91437530517578,130.0,37475.84765625,0.0,1853.957763671875,1.0,281.262939453125,284.0403137207031,292.1943054199219,294.6508178710937,293.1499938964844,293.1499938964844,280.95001220703125,35272.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836749792098999,1.0,0.0,0.0,3.230123519897461,3.230141878128052,6.961961389606586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.40576171875,0.0,1043.2528076171875,1895.4371337890625,0.0,3251.0107421875,0.797464907169342,1.0,0.0,3.0,1.0,0.0
12138240,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.9990000128746032,0.5792320370674133,0.4786284267902374,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.9507662653923036,0.4497510492801666,0.4265537559986114,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.8351193070411682,0.3084098994731903,0.2172645479440689,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.8037204146385193,0.2731796205043793,0.2608652710914612,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.7401748299598694,0.2123381495475769,0.9662664532661438,285.4172668457031,284.95001220703125,299.701904296875,289.1518859863281,298.1266174316406,297.3052673339844,285.4158020019531,1.0,0.5264133214950562,0.4646967053413391,0.4646967053413391,1.0,1.0,-2.820921897888184,0.9676910638809204,1.8532308340072632,0.3326397836208343,0.9534077644348145,0.9534077644348145,0.0,119.91437530517578,130.0,37475.84765625,0.0,1853.957763671875,1.0,281.262939453125,284.0403137207031,292.1943054199219,294.6508178710937,293.1499938964844,293.1499938964844,280.95001220703125,35272.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836749792098999,1.0,0.0,0.0,3.230123519897461,3.230141878128052,6.961961389606586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.40576171875,0.0,1043.2528076171875,1895.4371337890625,0.0,3251.0107421875,0.797464907169342,1.0,0.0,3.0,1.0,0.0
12138300,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.9990000128746032,0.5757729411125183,0.4839518368244171,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.9475514888763428,0.4505078196525574,0.4273675084114074,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.8321165442466736,0.3081528544425964,0.2171573340892791,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.8007489442825317,0.2731449604034424,0.2609294354915619,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.7372486591339111,0.2118621617555618,0.9646533727645874,285.2903747558594,284.95001220703125,299.7115173339844,289.1713256835937,298.1225891113281,297.29510498046875,285.28125,1.0,0.5280461311340332,0.464211493730545,0.464211493730545,1.0,1.0,-2.82631778717041,0.9688163995742798,1.8575012683868408,0.3326892554759979,0.954463541507721,0.954463541507721,0.0,121.63934326171876,130.0,38448.34765625,0.0,1870.7332763671875,1.0,281.0140075683594,283.8721008300781,292.23370361328125,294.7925109863281,293.1499938964844,293.1499938964844,280.95001220703125,35374.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908120393753052,1.0,0.0,0.0,3.2411859035491943,3.241204261779785,7.009728619777889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.7138671875,0.0,1053.5361328125,1895.4371337890625,0.0,3317.801025390625,0.800026535987854,1.0,0.0,3.0,1.0,0.0
12138360,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.9990000128746032,0.5717368721961975,0.489159494638443,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9443272352218628,0.4511683583259582,0.4280573725700378,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.8291341662406921,0.3078154921531677,0.2169735878705978,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.7977820634841919,0.2730326652526855,0.2608979940414428,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.734298825263977,0.2112782746553421,0.9624844789505004,285.2359313964844,284.95001220703125,299.7210693359375,289.1900939941406,298.1185913085937,297.2844543457031,285.23419189453125,1.0,0.5296615958213806,0.4639543294906616,0.4639543294906616,1.0,1.0,-2.8305413722991943,0.9699258804321288,1.860615611076355,0.3328759968280792,0.9557783007621764,0.9557783007621764,0.0,123.29930877685548,133.0,38675.5078125,0.0,1885.4049072265625,1.0,280.9626159667969,283.811279296875,292.2307434082031,294.7564697265625,293.1499938964844,293.1499938964844,280.6499938964844,35468.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940489292144775,1.0,0.0,0.0,3.250216484069824,3.250235080718994,7.048844281598576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.67822265625,0.0,1062.048828125,1895.4371337890625,0.0,3348.051513671875,0.8021552562713623,1.0,0.0,3.0,1.0,0.0
12138420,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.5625648498535156,0.4997164607048034,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9377447366714478,0.4523513913154602,0.4293458759784698,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8231558203697205,0.3070389628410339,0.2165552675724029,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7917987108230591,0.2726960480213165,0.2607465088367462,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7282587289810181,0.2099057883024215,0.9572624564170836,285.0533142089844,284.95001220703125,299.74005126953125,289.22540283203125,298.11102294921875,297.2639465332031,285.0516052246094,1.0,0.5327587127685547,0.4634399712085724,0.4634399712085724,1.0,1.0,-2.8378188610076904,0.9717369675636292,1.866082072257996,0.333092987537384,0.9556940793991088,0.9556940793991088,0.0,126.66616821289062,136.0,39822.05859375,0.0,1913.2340087890625,1.0,280.66241455078125,283.5835266113281,292.2682189941406,294.86541748046875,293.1499938964844,293.1499938964844,280.3500061035156,35661.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050559997558594,1.0,0.0,0.0,3.263155698776245,3.263174295425415,7.105078339009196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.212890625,0.0,1074.716064453125,1895.4371337890625,0.0,3450.666259765625,0.8052307367324829,1.0,0.0,3.0,1.0,0.0
12138480,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.5625648498535156,0.4997164607048034,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9377447366714478,0.4523513913154602,0.4293458759784698,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8231558203697205,0.3070389628410339,0.2165552675724029,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7917987108230591,0.2726960480213165,0.2607465088367462,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7282587289810181,0.2099057883024215,0.9572624564170836,285.0533142089844,284.95001220703125,299.74005126953125,289.22540283203125,298.11102294921875,297.2639465332031,285.0516052246094,1.0,0.5327587127685547,0.4634399712085724,0.4634399712085724,1.0,1.0,-2.8378188610076904,0.9717369675636292,1.866082072257996,0.333092987537384,0.9556940793991088,0.9556940793991088,0.0,126.66616821289062,136.0,39822.05859375,0.0,1913.2340087890625,1.0,280.66241455078125,283.5835266113281,292.2682189941406,294.86541748046875,293.1499938964844,293.1499938964844,280.3500061035156,35661.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050559997558594,1.0,0.0,0.0,3.263155698776245,3.263174295425415,7.105078339009196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.212890625,0.0,1074.716064453125,1895.4371337890625,0.0,3450.666259765625,0.8052307367324829,1.0,0.0,3.0,1.0,0.0
12138540,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9915916919708252,0.5530864000320435,0.4998458325862884,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9262332320213318,0.4532497823238373,0.4304797351360321,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.813673198223114,0.30604088306427,0.2160636633634567,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7822506427764893,0.27214115858078,0.2604959607124328,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7190364003181458,0.2082266509532928,0.9511098265647888,284.8634033203125,284.95001220703125,299.7588806152344,289.25750732421875,298.1029052734375,297.2437438964844,284.8603820800781,1.0,0.5350176095962524,0.4629256129264831,0.4629256129264831,1.0,1.0,-2.831096172332764,0.9680079221725464,1.8630883693695068,0.3307466506958008,0.9530566334724426,0.9530566334724426,0.0,131.6916046142578,139.0,40799.86328125,0.0,1926.7755126953125,1.0,280.3622741699219,283.3507995605469,292.299560546875,294.9638671875,293.1499938964844,293.1499938964844,280.04998779296875,35855.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159534573554992,1.0,0.0,0.0,3.268970489501953,3.268989324569702,7.130423682610854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.740234375,0.0,1081.158203125,1895.4371337890625,0.0,3551.768798828125,0.8066999316215515,1.0,0.0,3.0,1.0,0.0
12138600,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9915916919708252,0.5530864000320435,0.4998458325862884,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9262332320213318,0.4532497823238373,0.4304797351360321,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.813673198223114,0.30604088306427,0.2160636633634567,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7822506427764893,0.27214115858078,0.2604959607124328,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7190364003181458,0.2082266509532928,0.9511098265647888,284.8634033203125,284.95001220703125,299.7588806152344,289.25750732421875,298.1029052734375,297.2437438964844,284.8603820800781,1.0,0.5350176095962524,0.4629256129264831,0.4629256129264831,1.0,1.0,-2.831096172332764,0.9680079221725464,1.8630883693695068,0.3307466506958008,0.9530566334724426,0.9530566334724426,0.0,131.6916046142578,139.0,40799.86328125,0.0,1926.7755126953125,1.0,280.3622741699219,283.3507995605469,292.299560546875,294.9638671875,293.1499938964844,293.1499938964844,280.04998779296875,35855.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159534573554992,1.0,0.0,0.0,3.268970489501953,3.268989324569702,7.130423682610854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.740234375,0.0,1081.158203125,1895.4371337890625,0.0,3551.768798828125,0.8066999316215515,1.0,0.0,3.0,1.0,0.0
12138660,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619567871094,0.9783258438110352,0.5460568070411682,0.4933648109436035,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.9145798087120056,0.4538262486457824,0.4313149750232696,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.8035027980804443,0.3047956228256225,0.2154014110565185,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.7726027369499207,0.2713532745838165,0.2600263059139251,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634826660156,0.7090839743614197,0.2063756585121154,0.9439945816993712,284.6622314453125,284.95001220703125,299.7774963378906,289.28594970703125,298.0945129394531,297.2242736816406,284.65972900390625,1.0,0.5360445976257324,0.4623161554336548,0.4623161554336548,1.0,1.0,-2.8143763542175293,0.960084080696106,1.854292273521424,0.326936662197113,0.9476268887519836,0.9476268887519836,0.0,136.79458618164062,142.0,41630.74609375,0.0,1924.7359619140625,1.0,280.062255859375,283.1127624511719,292.32147216796875,295.0403747558594,293.1499938964844,293.1499938964844,279.75,36062.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254748821258544,1.0,0.0,0.0,3.267172574996948,3.267191171646118,7.122581564544817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.0458984375,0.0,1080.9466552734375,1895.4371337890625,0.0,3639.59521484375,0.8064650297164917,1.0,0.0,3.0,1.0,0.0
12138720,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619567871094,0.9783258438110352,0.5460568070411682,0.4933648109436035,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.9145798087120056,0.4538262486457824,0.4313149750232696,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.8035027980804443,0.3047956228256225,0.2154014110565185,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.7726027369499207,0.2713532745838165,0.2600263059139251,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634826660156,0.7090839743614197,0.2063756585121154,0.9439945816993712,284.6622314453125,284.95001220703125,299.7774963378906,289.28594970703125,298.0945129394531,297.2242736816406,284.65972900390625,1.0,0.5360445976257324,0.4623161554336548,0.4623161554336548,1.0,1.0,-2.8143763542175293,0.960084080696106,1.854292273521424,0.326936662197113,0.9476268887519836,0.9476268887519836,0.0,136.79458618164062,142.0,41630.74609375,0.0,1924.7359619140625,1.0,280.062255859375,283.1127624511719,292.32147216796875,295.0403747558594,293.1499938964844,293.1499938964844,279.75,36062.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254748821258544,1.0,0.0,0.0,3.267172574996948,3.267191171646118,7.122581564544817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.0458984375,0.0,1080.9466552734375,1895.4371337890625,0.0,3639.59521484375,0.8064650297164917,1.0,0.0,3.0,1.0,0.0
12138780,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.9662883877754213,0.5396478176116943,0.4877738654613495,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.9058021306991576,0.4541860818862915,0.4318920969963074,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.464111328125,0.794949471950531,0.3033953905105591,0.214593306183815,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642944335937,0.7648724317550659,0.2704139351844787,0.2593649923801422,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46490478515625,0.7002859115600586,0.2044867426156997,0.9364778399467468,284.46368408203125,284.95001220703125,299.7959289550781,289.3103942871094,298.08648681640625,297.20562744140625,284.4612731933594,1.0,0.5365306735038757,0.461706668138504,0.461706668138504,1.0,1.0,-2.797551155090332,0.9521540999412536,1.8453969955444336,0.322735458612442,0.9395703673362732,0.9395703673362732,0.0,140.971923828125,145.0,42412.0,0.0,1918.0765380859373,1.0,279.7623291015625,282.8790283203125,292.3399658203125,295.1088562011719,293.1499938964844,293.1499938964844,279.45001220703125,36278.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336991906166076,1.0,0.0,0.0,3.257397413253784,3.257416009902954,7.080025170580484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.9111328125,0.0,1073.7578125,1895.4371337890625,0.0,3715.000732421875,0.8044446706771851,1.0,0.0,3.0,1.0,0.0
12138840,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.9662883877754213,0.5396478176116943,0.4877738654613495,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.9058021306991576,0.4541860818862915,0.4318920969963074,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.464111328125,0.794949471950531,0.3033953905105591,0.214593306183815,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642944335937,0.7648724317550659,0.2704139351844787,0.2593649923801422,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46490478515625,0.7002859115600586,0.2044867426156997,0.9364778399467468,284.46368408203125,284.95001220703125,299.7959289550781,289.3103942871094,298.08648681640625,297.20562744140625,284.4612731933594,1.0,0.5365306735038757,0.461706668138504,0.461706668138504,1.0,1.0,-2.797551155090332,0.9521540999412536,1.8453969955444336,0.322735458612442,0.9395703673362732,0.9395703673362732,0.0,140.971923828125,145.0,42412.0,0.0,1918.0765380859373,1.0,279.7623291015625,282.8790283203125,292.3399658203125,295.1088562011719,293.1499938964844,293.1499938964844,279.45001220703125,36278.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336991906166076,1.0,0.0,0.0,3.257397413253784,3.257416009902954,7.080025170580484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.9111328125,0.0,1073.7578125,1895.4371337890625,0.0,3715.000732421875,0.8044446706771851,1.0,0.0,3.0,1.0,0.0
12138900,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270568847656,0.9605432748794556,0.5365070700645447,0.4850914478302002,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9022124409675598,0.454322338104248,0.4321434795856476,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.7911584377288818,0.302669882774353,0.2141711264848709,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.7614948749542236,0.2699151933193207,0.2590031027793884,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334045410156,0.6963227391242981,0.2035440504550933,0.9327065944671632,284.32818603515625,284.95001220703125,299.8050537109375,289.32098388671875,298.08282470703125,297.1969299316406,284.3181457519531,1.0,0.5366461277008057,0.4614019095897674,0.4614019095897674,1.0,1.0,-2.7891547679901123,0.94819837808609,1.840956449508667,0.3206332623958587,0.9341237545013428,0.9341237545013428,0.0,142.8367919921875,145.0,43217.39453125,0.0,1913.7203369140625,1.0,279.5133361816406,282.7147216796875,292.3699645996094,295.2353515625,293.1499938964844,293.1499938964844,279.45001220703125,36396.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395060539245604,1.0,0.0,0.0,3.2494773864746094,3.24949598312378,7.045637744340638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.70751953125,0.0,1067.583251953125,1895.4371337890625,0.0,3767.952392578125,0.8027434349060059,1.0,0.0,3.0,1.0,0.0
12138960,296.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2671203613281,0.9545904397964478,0.5332982540130615,0.4822894036769867,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.26727294921875,0.8986755013465881,0.4543758034706116,0.4322850704193115,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2677917480469,0.7873653769493103,0.3018828332424164,0.2136889696121215,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679748535156,0.7581425905227661,0.2693617939949035,0.2585733532905578,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2685852050781,0.6923657655715942,0.2025665789842605,0.9287445545196532,284.2673645019531,284.95001220703125,299.81414794921875,289.3304443359375,298.0793762207031,297.1879272460937,284.2650146484375,1.0,0.5366756319999695,0.4613534808158874,0.4613534808158874,1.0,1.0,-2.7801003456115723,0.9444801807403564,1.8356202840805047,0.3189226388931274,0.9289164543151855,0.9289164543151855,0.0,144.694091796875,148.0,43235.3203125,0.0,1908.306396484375,1.0,279.4624938964844,282.6573181152344,292.3577575683594,295.1781005859375,293.1499938964844,293.1499938964844,279.1499938964844,36511.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413933157920836,1.0,0.0,0.0,3.2390472888946533,3.2390658855438232,7.000481332397612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.3623046875,0.0,1059.218017578125,1895.4371337890625,0.0,3785.106201171875,0.8005136847496033,1.0,0.0,3.0,1.0,0.0
12139020,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07379150390625,0.9430099725723268,0.5269140005111694,0.4767740368843078,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07391357421875,0.8922388553619385,0.454410970211029,0.4325202107429504,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0744323730469,0.7803794145584106,0.3002764284610748,0.2127093523740768,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0745849609375,0.752027690410614,0.2682140171527862,0.2576785683631897,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751953125,0.6849897503852844,0.2006081044673919,0.9208009243011476,284.07403564453125,284.95001220703125,299.8321838378906,289.34576416015625,298.0732727050781,297.1711730957031,284.0718078613281,1.0,0.5365967750549316,0.4612565636634826,0.4612565636634826,1.0,1.0,-2.761955976486206,0.9370981454849244,1.8248578310012813,0.3155483603477478,0.915705382823944,0.915705382823944,0.0,148.16390991210938,151.0,43998.0859375,0.0,1896.332275390625,1.0,279.16278076171875,282.44171142578125,292.3721923828125,295.2425231933594,293.1499938964844,293.1499938964844,278.8500061035156,36767.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948948085308075,1.0,0.0,0.0,3.2112324237823486,3.2112510204315186,6.880766818539996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.94873046875,0.0,1036.833984375,1895.4371337890625,0.0,3853.48046875,0.7944861054420471,1.0,0.0,3.0,1.0,0.0
12139080,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07379150390625,0.9430099725723268,0.5269140005111694,0.4767740368843078,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07391357421875,0.8922388553619385,0.454410970211029,0.4325202107429504,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0744323730469,0.7803794145584106,0.3002764284610748,0.2127093523740768,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0745849609375,0.752027690410614,0.2682140171527862,0.2576785683631897,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751953125,0.6849897503852844,0.2006081044673919,0.9208009243011476,284.07403564453125,284.95001220703125,299.8321838378906,289.34576416015625,298.0732727050781,297.1711730957031,284.0718078613281,1.0,0.5365967750549316,0.4612565636634826,0.4612565636634826,1.0,1.0,-2.761955976486206,0.9370981454849244,1.8248578310012813,0.3155483603477478,0.915705382823944,0.915705382823944,0.0,148.16390991210938,151.0,43998.0859375,0.0,1896.332275390625,1.0,279.16278076171875,282.44171142578125,292.3721923828125,295.2425231933594,293.1499938964844,293.1499938964844,278.8500061035156,36767.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948948085308075,1.0,0.0,0.0,3.2112324237823486,3.2112510204315186,6.880766818539996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.94873046875,0.0,1036.833984375,1895.4371337890625,0.0,3853.48046875,0.7944861054420471,1.0,0.0,3.0,1.0,0.0
