time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139140,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852233886719,0.9316044449806212,0.5205004215240479,0.471223384141922,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8853454589844,0.8862370252609253,0.4543095231056213,0.4326173067092895,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.7738310694694519,0.2985967099666595,0.2116709947586059,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.7463486790657043,0.266987144947052,0.2566998600959778,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865051269531,0.678015410900116,0.1986154615879058,0.9126702547073364,283.88543701171875,284.95001220703125,299.8500061035156,289.3558959960937,298.06768798828125,297.1554260253906,283.8834228515625,1.0,0.536366879940033,0.4611596763134002,0.4611596763134002,1.0,1.0,-2.7432072162628174,0.9294763803482056,1.8137309551239007,0.3120572566986084,0.9000137448310852,0.9000137448310852,0.0,151.47879028320312,154.0,44681.26171875,0.0,1882.7958984375,1.0,278.8632202148437,282.23291015625,292.380615234375,295.2967529296875,293.1499938964844,293.1499938964844,278.54998779296875,37053.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561299681663512,1.0,0.0,0.0,3.172792196273804,3.1728103160858154,6.717019118696044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.87158203125,0.0,1006.0477905273438,1895.4371337890625,0.0,3918.013916015625,0.7861199378967285,1.0,0.0,3.0,1.0,0.0
12139200,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852233886719,0.9316044449806212,0.5205004215240479,0.471223384141922,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8853454589844,0.8862370252609253,0.4543095231056213,0.4326173067092895,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.7738310694694519,0.2985967099666595,0.2116709947586059,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.7463486790657043,0.266987144947052,0.2566998600959778,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865051269531,0.678015410900116,0.1986154615879058,0.9126702547073364,283.88543701171875,284.95001220703125,299.8500061035156,289.3558959960937,298.06768798828125,297.1554260253906,283.8834228515625,1.0,0.536366879940033,0.4611596763134002,0.4611596763134002,1.0,1.0,-2.7432072162628174,0.9294763803482056,1.8137309551239007,0.3120572566986084,0.9000137448310852,0.9000137448310852,0.0,151.47879028320312,154.0,44681.26171875,0.0,1882.7958984375,1.0,278.8632202148437,282.23291015625,292.380615234375,295.2967529296875,293.1499938964844,293.1499938964844,278.54998779296875,37053.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561299681663512,1.0,0.0,0.0,3.172792196273804,3.1728103160858154,6.717019118696044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.87158203125,0.0,1006.0477905273438,1895.4371337890625,0.0,3918.013916015625,0.7861199378967285,1.0,0.0,3.0,1.0,0.0
12139260,296.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7212219238281,0.9212409257888794,0.5148138999938965,0.4668196141719818,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7215881347656,0.879814624786377,0.452637642621994,0.4317691028118133,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232360839844,0.7671676874160767,0.2959142625331878,0.2103281468153,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.72381591796875,0.7403934597969055,0.2645589113235473,0.2551349997520447,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72576904296875,0.670853853225708,0.1956618875265121,0.902930736541748,283.72198486328125,284.95001220703125,299.86163330078125,289.3605041503906,298.0539855957031,297.1307373046875,283.7147827148437,1.0,0.5357272028923035,0.4611538648605346,0.4611538648605346,1.0,1.0,-2.721717119216919,0.920924425125122,1.800792574882507,0.3084940612316131,0.8878348469734192,0.8878348469734192,0.0,154.75389099121094,154.0,45248.1953125,0.0,1864.978271484375,1.0,278.5906982421875,282.04840087890625,292.3997497558594,295.3881225585937,293.1499938964844,293.1499938964844,278.54998779296875,37277.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622195959091188,1.0,0.0,0.0,3.1410133838653564,3.141031265258789,6.583137519555748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.521484375,0.0,981.0352172851562,1895.4371337890625,0.0,3972.346923828125,0.7791926860809326,1.0,0.0,3.0,1.0,0.0
12139320,296.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856994628906,0.9156696796417236,0.5120771527290344,0.4643309116363525,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.876255214214325,0.4519479274749756,0.4311108589172363,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864624023437,0.7634842991828918,0.2947106063365936,0.2094803154468536,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.68670654296875,0.7370689511299133,0.2634636461734772,0.2541041076183319,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874694824219,0.666816771030426,0.1942772567272186,0.8967768549919128,283.6859741210937,284.95001220703125,299.86773681640625,289.3627319335937,298.0482482910156,297.1201171875,283.6830749511719,1.0,0.5351859927177429,0.4611508250236511,0.4611508250236511,1.0,1.0,-2.708279848098755,0.9155961871147156,1.7926836013793943,0.3061057925224304,0.8816276788711548,0.8816276788711548,0.0,156.51039123535156,157.0,45073.05859375,0.0,1852.5994873046875,1.0,278.56378173828125,282.01904296875,292.38214111328125,295.33172607421875,293.1499938964844,293.1499938964844,278.8500061035156,37387.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622998237609864,1.0,0.0,0.0,3.1219899654388428,3.1220078468322754,6.503638019239588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.17333984375,0.0,966.1309814453124,1895.4371337890625,0.0,3973.059814453125,0.7750594019889832,1.0,0.0,3.0,1.0,0.0
12139380,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427124023437,0.9054683446884156,0.5067336559295654,0.4589206278324127,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.8703725337982178,0.4517897367477417,0.4305057823657989,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8420104980469,0.7569459676742554,0.2928592264652252,0.2078996896743774,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.841796875,0.7310658097267151,0.2616709172725677,0.2521007359027862,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.841064453125,0.6590480804443359,0.1915131956338882,0.8830822706222534,283.8424377441406,284.95001220703125,299.885498046875,289.36834716796875,298.0451354980469,297.1087341308594,283.8449401855469,1.0,0.5337874293327332,0.4611420035362243,0.4611420035362243,1.0,1.0,-2.6802690029144287,0.9044985175132751,1.7757704257965088,0.3009295761585235,0.8680043816566467,0.8680043816566467,0.0,159.6107635498047,160.0,43520.5546875,0.0,1824.5194091796875,1.0,278.83660888671875,282.2215576171875,292.30029296875,295.076904296875,293.1499938964844,293.1499938964844,279.1499938964844,37454.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450284242630004,1.0,0.0,0.0,3.0669312477111816,3.066948413848877,6.276266617533111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.3115234375,0.0,922.3541259765624,1895.4371337890625,0.0,3818.065673828125,0.7628886699676514,1.0,0.0,3.0,1.0,0.0
12139440,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427124023437,0.9054683446884156,0.5067336559295654,0.4589206278324127,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.8703725337982178,0.4517897367477417,0.4305057823657989,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8420104980469,0.7569459676742554,0.2928592264652252,0.2078996896743774,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.841796875,0.7310658097267151,0.2616709172725677,0.2521007359027862,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.841064453125,0.6590480804443359,0.1915131956338882,0.8830822706222534,283.8424377441406,284.95001220703125,299.885498046875,289.36834716796875,298.0451354980469,297.1087341308594,283.8449401855469,1.0,0.5337874293327332,0.4611420035362243,0.4611420035362243,1.0,1.0,-2.6802690029144287,0.9044985175132751,1.7757704257965088,0.3009295761585235,0.8680043816566467,0.8680043816566467,0.0,159.6107635498047,160.0,43520.5546875,0.0,1824.5194091796875,1.0,278.83660888671875,282.2215576171875,292.30029296875,295.076904296875,293.1499938964844,293.1499938964844,279.1499938964844,37454.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450284242630004,1.0,0.0,0.0,3.0669312477111816,3.066948413848877,6.276266617533111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.3115234375,0.0,922.3541259765624,1895.4371337890625,0.0,3818.065673828125,0.7628886699676514,1.0,0.0,3.0,1.0,0.0
12139500,296.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.977294921875,0.9027563333511353,0.5049564838409424,0.4571265876293182,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.976806640625,0.8693086504936218,0.4524493217468261,0.4309466779232025,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9742126464844,0.755449116230011,0.2926058769226074,0.2076071351766586,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.97332763671875,0.7296409606933594,0.2613713443279266,0.2516815662384033,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701843261719,0.6569324135780334,0.1907176077365875,0.8788772821426392,283.97613525390625,284.95001220703125,299.8943786621094,289.3707275390625,298.0489501953125,297.11065673828125,283.9872131347656,1.0,0.5334059596061707,0.461137592792511,0.461137592792511,1.0,1.0,-2.6727278232574463,0.9015105962753296,1.7712172269821167,0.2994833290576935,0.8627875447273254,0.8627875447273254,0.0,160.3962860107422,160.0,42449.7890625,0.0,1816.8096923828125,1.0,279.07977294921875,282.3900146484375,292.269775390625,294.91864013671875,293.1499938964844,293.1499938964844,279.1499938964844,37422.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332348108291626,1.0,0.0,0.0,3.040100574493408,3.0401175022125244,6.166932848827855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.6416015625,0.0,901.1361083984376,1895.4371337890625,0.0,3710.755615234375,0.7569266557693481,1.0,0.0,3.0,1.0,0.0
12139560,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.048583984375,0.9009647965431212,0.503591775894165,0.4558078944683075,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484313964844,0.8690416812896729,0.4534758627414703,0.4317992627620697,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.047607421875,0.7547150254249573,0.2926867604255676,0.2075862288475036,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473327636719,0.7289096117019653,0.2613793611526489,0.2515905499458313,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.6556146144866943,0.1902375072240829,0.876214325428009,284.0482177734375,284.95001220703125,299.9032897949219,289.3728332519531,298.0557556152344,297.1162109375,284.0517578125,1.0,0.5333006978034973,0.4613142013549804,0.4613142013549804,1.0,1.0,-2.668827533721924,0.9003070592880249,1.7685205936431885,0.2990140616893768,0.8575425744056702,0.8575425744056702,0.0,160.91331481933594,163.0,42139.04296875,0.0,1813.338623046875,1.0,279.1345520019531,282.4669189453125,292.2904052734375,294.9569396972656,293.1499938964844,293.1499938964844,279.45001220703125,37370.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255945086479188,1.0,0.0,0.0,3.014963388442993,3.0149803161621094,6.065371849217627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.84033203125,0.0,881.4374389648438,1895.4371337890625,0.0,3640.695556640625,0.751274585723877,1.0,0.0,3.0,1.0,0.0
12139620,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2651062011719,0.8981417417526245,0.5014603734016418,0.4537601172924042,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26495361328125,0.8692631125450134,0.4561180174350738,0.4341325759887695,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640380859375,0.7540521025657654,0.2934034168720245,0.2079848796129226,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.26373291015625,0.7282240986824036,0.2619388103485107,0.2519876062870025,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626037597656,0.654005229473114,0.1898712962865829,0.8738867044448853,284.2646789550781,284.95001220703125,299.92108154296875,289.3761291503906,298.072998046875,297.13214111328125,284.26861572265625,1.0,0.5338265895843506,0.4616674780845642,0.4616674780845642,1.0,1.0,-2.6673226356506348,0.900440514087677,1.7668821811676023,0.2992454171180725,0.8500440716743469,0.8500440716743469,0.0,161.91400146484375,166.0,40937.3515625,0.0,1815.6446533203125,1.0,279.4337158203125,282.7204284667969,292.30426025390625,294.8887023925781,293.1499938964844,293.1499938964844,279.75,37189.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088919162750244,1.0,0.0,0.0,2.969645500183105,2.9696619510650635,5.884405140932358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9228515625,0.0,846.15478515625,1895.4371337890625,0.0,3486.317138671875,0.7410565614700317,1.0,0.0,3.0,1.0,0.0
12139680,296.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2651062011719,0.8981417417526245,0.5014603734016418,0.4537601172924042,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26495361328125,0.8692631125450134,0.4561180174350738,0.4341325759887695,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640380859375,0.7540521025657654,0.2934034168720245,0.2079848796129226,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.26373291015625,0.7282240986824036,0.2619388103485107,0.2519876062870025,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626037597656,0.654005229473114,0.1898712962865829,0.8738867044448853,284.2646789550781,284.95001220703125,299.92108154296875,289.3761291503906,298.072998046875,297.13214111328125,284.26861572265625,1.0,0.5338265895843506,0.4616674780845642,0.4616674780845642,1.0,1.0,-2.6673226356506348,0.900440514087677,1.7668821811676023,0.2992454171180725,0.8500440716743469,0.8500440716743469,0.0,161.91400146484375,166.0,40937.3515625,0.0,1815.6446533203125,1.0,279.4337158203125,282.7204284667969,292.30426025390625,294.8887023925781,293.1499938964844,293.1499938964844,279.75,37189.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088919162750244,1.0,0.0,0.0,2.969645500183105,2.9696619510650635,5.884405140932358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9228515625,0.0,846.15478515625,1895.4371337890625,0.0,3486.317138671875,0.7410565614700317,1.0,0.0,3.0,1.0,0.0
12139740,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4817199707031,0.8957055807113647,0.4999295473098755,0.4523163139820099,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815673828125,0.8698459267616272,0.4593092203140259,0.4370576739311218,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806823730469,0.7538495659828186,0.2946367561817169,0.2087950706481933,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.7280015349388123,0.2630022764205932,0.2529282569885254,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792785644531,0.653093159198761,0.1900567263364792,0.8743770122528076,284.4813232421875,284.95001220703125,299.9388732910156,289.3782958984375,298.0929260253906,297.1515808105469,284.4851989746094,1.0,0.5352210998535156,0.4620207250118255,0.4620207250118255,1.0,1.0,-2.671791076660156,0.9029449820518494,1.7688461542129517,0.3005226850509643,0.8454403877258301,0.8454403877258301,0.0,163.15472412109375,169.0,39963.3203125,0.0,1827.976318359375,1.0,279.73297119140625,282.9801330566406,292.3211364746094,294.8427734375,293.1499938964844,293.1499938964844,280.04998779296875,36943.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952716588973999,1.0,0.0,0.0,2.933537721633911,2.933553695678711,5.742178359469108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.6806640625,0.0,818.1363525390625,1895.4371337890625,0.0,3359.470703125,0.7328187823295593,1.0,0.0,3.0,1.0,0.0
12139800,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4817199707031,0.8957055807113647,0.4999295473098755,0.4523163139820099,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815673828125,0.8698459267616272,0.4593092203140259,0.4370576739311218,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806823730469,0.7538495659828186,0.2946367561817169,0.2087950706481933,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.7280015349388123,0.2630022764205932,0.2529282569885254,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792785644531,0.653093159198761,0.1900567263364792,0.8743770122528076,284.4813232421875,284.95001220703125,299.9388732910156,289.3782958984375,298.0929260253906,297.1515808105469,284.4851989746094,1.0,0.5352210998535156,0.4620207250118255,0.4620207250118255,1.0,1.0,-2.671791076660156,0.9029449820518494,1.7688461542129517,0.3005226850509643,0.8454403877258301,0.8454403877258301,0.0,163.15472412109375,169.0,39963.3203125,0.0,1827.976318359375,1.0,279.73297119140625,282.9801330566406,292.3211364746094,294.8427734375,293.1499938964844,293.1499938964844,280.04998779296875,36943.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952716588973999,1.0,0.0,0.0,2.933537721633911,2.933553695678711,5.742178359469108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.6806640625,0.0,818.1363525390625,1895.4371337890625,0.0,3359.470703125,0.7328187823295593,1.0,0.0,3.0,1.0,0.0
12139860,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.8932797908782959,0.4988214671611786,0.4512877464294433,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.8704037666320801,0.4628552198410034,0.4403603076934814,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.7537351250648499,0.2962113916873932,0.209873080253601,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.7278803586959839,0.2643877565860748,0.254216194152832,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.6524356007575989,0.1905913800001144,0.8766626715660095,284.6947021484375,284.95001220703125,299.9566650390625,289.3793640136719,298.11260986328125,297.172119140625,284.69842529296875,1.0,0.5372998118400574,0.461772471666336,0.461772471666336,1.0,1.0,-2.680110216140747,0.90581077337265,1.774299383163452,0.3012958765029907,0.843658447265625,0.843658447265625,0.0,164.75320434570312,172.0,39065.140625,0.0,1847.7880859375,1.0,280.0323791503906,283.23443603515625,292.3332214355469,294.79986572265625,293.1499938964844,293.1499938964844,280.3500061035156,36658.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883924663066864,1.0,0.0,0.0,2.908163070678711,2.9081790447235107,5.643270810651302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.9677734375,0.0,798.1572875976562,1895.4371337890625,0.0,3253.348876953125,0.7269152402877808,1.0,0.0,3.0,1.0,0.0
12139920,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.8932797908782959,0.4988214671611786,0.4512877464294433,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.8704037666320801,0.4628552198410034,0.4403603076934814,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.7537351250648499,0.2962113916873932,0.209873080253601,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.7278803586959839,0.2643877565860748,0.254216194152832,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.6524356007575989,0.1905913800001144,0.8766626715660095,284.6947021484375,284.95001220703125,299.9566650390625,289.3793640136719,298.11260986328125,297.172119140625,284.69842529296875,1.0,0.5372998118400574,0.461772471666336,0.461772471666336,1.0,1.0,-2.680110216140747,0.90581077337265,1.774299383163452,0.3012958765029907,0.843658447265625,0.843658447265625,0.0,164.75320434570312,172.0,39065.140625,0.0,1847.7880859375,1.0,280.0323791503906,283.23443603515625,292.3332214355469,294.79986572265625,293.1499938964844,293.1499938964844,280.3500061035156,36658.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883924663066864,1.0,0.0,0.0,2.908163070678711,2.9081790447235107,5.643270810651302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.9677734375,0.0,798.1572875976562,1895.4371337890625,0.0,3253.348876953125,0.7269152402877808,1.0,0.0,3.0,1.0,0.0
12139980,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8908097743988037,0.4980524182319641,0.4505855739116668,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8708646893501282,0.4666630029678345,0.4439354240894317,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7536268830299377,0.2980460822582245,0.2111500948667526,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7277668118476868,0.2660023272037506,0.2557472586631775,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6518867611885071,0.1913661211729049,0.8801693320274353,284.9027709960937,284.95001220703125,299.97442626953125,289.3793640136719,298.1324462890625,297.1927490234375,284.90631103515625,1.0,0.5399016737937927,0.4615241885185241,0.4615241885185241,1.0,1.0,-2.691148281097412,0.9097148776054382,1.781433343887329,0.3024855852127075,0.8446139097213745,0.8446139097213745,0.0,166.67544555664062,175.0,38231.33984375,0.0,1873.330810546875,1.0,280.33203125,283.4810485839844,292.3397216796875,294.7555847167969,293.1499938964844,293.1499938964844,280.6499938964844,36354.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873854398727417,1.0,0.0,0.0,2.894289493560791,2.894305229187012,5.589555485130404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.46630859375,0.0,786.4893798828125,1895.4371337890625,0.0,3158.96337890625,0.7235315442085266,1.0,0.0,3.0,1.0,0.0
12140040,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8908097743988037,0.4980524182319641,0.4505855739116668,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8708646893501282,0.4666630029678345,0.4439354240894317,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7536268830299377,0.2980460822582245,0.2111500948667526,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7277668118476868,0.2660023272037506,0.2557472586631775,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6518867611885071,0.1913661211729049,0.8801693320274353,284.9027709960937,284.95001220703125,299.97442626953125,289.3793640136719,298.1324462890625,297.1927490234375,284.90631103515625,1.0,0.5399016737937927,0.4615241885185241,0.4615241885185241,1.0,1.0,-2.691148281097412,0.9097148776054382,1.781433343887329,0.3024855852127075,0.8446139097213745,0.8446139097213745,0.0,166.67544555664062,175.0,38231.33984375,0.0,1873.330810546875,1.0,280.33203125,283.4810485839844,292.3397216796875,294.7555847167969,293.1499938964844,293.1499938964844,280.6499938964844,36354.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873854398727417,1.0,0.0,0.0,2.894289493560791,2.894305229187012,5.589555485130404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.46630859375,0.0,786.4893798828125,1895.4371337890625,0.0,3158.96337890625,0.7235315442085266,1.0,0.0,3.0,1.0,0.0
12140100,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8894912004470825,0.4977451264858246,0.4502924680709839,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8710018396377563,0.468625009059906,0.4457757472991943,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7535215616226196,0.2990284860134125,0.2118346244096756,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7276624441146851,0.2668637931346893,0.256567895412445,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6515941023826599,0.1918110400438308,0.8822162747383118,285.03466796875,284.95001220703125,299.9833068847656,289.3789367675781,298.1421203613281,297.20263671875,285.0455322265625,1.0,0.5413516163825989,0.4614000618457794,0.4614000618457794,1.0,1.0,-2.697275161743164,0.9119064807891846,1.785368800163269,0.3031825125217438,0.8464420437812805,0.8464420437812805,0.0,167.7655792236328,175.0,37520.94140625,0.0,1887.6949462890625,1.0,280.5727844238281,283.64599609375,292.3211364746094,294.6498413085937,293.1499938964844,293.1499938964844,280.6499938964844,36196.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867265522480011,1.0,0.0,0.0,2.891517877578736,2.891533613204956,5.578855279964046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5751953125,0.0,783.5931396484375,1895.4371337890625,0.0,3097.158447265625,0.7227781414985657,1.0,0.0,3.0,1.0,0.0
12140160,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8883351683616638,0.4975744187831878,0.4501576125621795,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8712562918663025,0.4706824719905853,0.4477251768112182,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7535373568534851,0.3000995814800262,0.2125900387763977,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7276600003242493,0.2677956223487854,0.2574633359909057,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.6514133810997009,0.1923201531171798,0.8845689296722412,285.1048889160156,284.95001220703125,299.9921569824219,289.3782653808594,298.15191650390625,297.2129821777344,285.108154296875,1.0,0.5429030656814575,0.4611687064170837,0.4611687064170837,1.0,1.0,-2.7042653560638428,0.9142367839813232,1.7900285720825195,0.3038109242916107,0.8482233881950378,0.8482233881950378,0.0,168.8505096435547,178.0,37451.08984375,0.0,1903.4222412109373,1.0,280.6318664550781,283.71942138671875,292.3424377441406,294.710693359375,293.1499938964844,293.1499938964844,280.95001220703125,36046.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645046353340149,1.0,0.0,0.0,2.892078399658203,2.892094135284424,5.581018740485888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.42431640625,0.0,783.0989990234375,1895.4371337890625,0.0,3071.2587890625,0.7227203249931335,1.0,0.0,3.0,1.0,0.0
12140220,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.8859186768531799,0.4973591864109039,0.4499748647212982,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011779785156,0.871632993221283,0.4748862087726593,0.4516983926296234,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.753506600856781,0.3023505508899688,0.2141742259263992,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.7275887727737427,0.2697400152683258,0.2593323588371277,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.6510240435600281,0.1934192776679992,0.8896746039390564,285.30096435546875,284.95001220703125,300.0098571777344,289.3761291503906,298.1708068847656,297.2325744628906,285.3039855957031,1.0,0.5462151765823364,0.4607059955596924,0.4607059955596924,1.0,1.0,-2.7191038131713867,0.919201672077179,1.7999022006988523,0.3051761388778686,0.8544065356254578,0.8544065356254578,0.0,171.2081756591797,181.0,36715.22265625,0.0,1937.296875,1.0,280.9319152832031,283.9496765136719,292.3428955078125,294.66607666015625,293.1499938964844,293.1499938964844,281.25,35745.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556352257728577,1.0,0.0,0.0,2.901221752166748,2.9012374877929688,5.616362841465161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.21630859375,0.0,787.7802124023438,1895.4371337890625,0.0,2988.076904296875,0.7244327068328857,1.0,0.0,3.0,1.0,0.0
12140280,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.8859186768531799,0.4973591864109039,0.4499748647212982,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011779785156,0.871632993221283,0.4748862087726593,0.4516983926296234,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.753506600856781,0.3023505508899688,0.2141742259263992,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.7275887727737427,0.2697400152683258,0.2593323588371277,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.6510240435600281,0.1934192776679992,0.8896746039390564,285.30096435546875,284.95001220703125,300.0098571777344,289.3761291503906,298.1708068847656,297.2325744628906,285.3039855957031,1.0,0.5462151765823364,0.4607059955596924,0.4607059955596924,1.0,1.0,-2.7191038131713867,0.919201672077179,1.7999022006988523,0.3051761388778686,0.8544065356254578,0.8544065356254578,0.0,171.2081756591797,181.0,36715.22265625,0.0,1937.296875,1.0,280.9319152832031,283.9496765136719,292.3428955078125,294.66607666015625,293.1499938964844,293.1499938964844,281.25,35745.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556352257728577,1.0,0.0,0.0,2.901221752166748,2.9012374877929688,5.616362841465161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.21630859375,0.0,787.7802124023438,1895.4371337890625,0.0,2988.076904296875,0.7244327068328857,1.0,0.0,3.0,1.0,0.0
12140340,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8836317658424377,0.4974199831485748,0.4500302076339721,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.8720589280128479,0.4792788624763489,0.4558444023132324,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.7535855174064636,0.3048032522201538,0.2158965617418289,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.7275946736335754,0.2718321084976196,0.2613401412963867,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957275390625,0.6507468223571777,0.1946530491113662,0.8953918218612671,285.4972839355469,284.95001220703125,300.0274658203125,289.3729858398437,298.1894226074219,297.2516784667969,285.5002136230469,1.0,0.549778938293457,0.4602432548999786,0.4602432548999786,1.0,1.0,-2.735503911972046,0.9247748851776124,1.810728907585144,0.3067793548107147,0.8632046580314636,0.8632046580314636,0.0,173.6855010986328,184.0,36095.8828125,0.0,1974.5157470703125,1.0,281.2321472167969,284.1788635253906,292.3428039550781,294.6262512207031,293.1499938964844,293.1499938964844,281.54998779296875,35456.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472793698310852,1.0,0.0,0.0,2.9212186336517334,2.921234369277954,5.694052447324793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.4453125,0.0,800.31640625,1895.4371337890625,0.0,2909.795654296875,0.7285719513893127,1.0,0.0,3.0,1.0,0.0
12140400,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8836317658424377,0.4974199831485748,0.4500302076339721,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.8720589280128479,0.4792788624763489,0.4558444023132324,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.7535855174064636,0.3048032522201538,0.2158965617418289,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.7275946736335754,0.2718321084976196,0.2613401412963867,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957275390625,0.6507468223571777,0.1946530491113662,0.8953918218612671,285.4972839355469,284.95001220703125,300.0274658203125,289.3729858398437,298.1894226074219,297.2516784667969,285.5002136230469,1.0,0.549778938293457,0.4602432548999786,0.4602432548999786,1.0,1.0,-2.735503911972046,0.9247748851776124,1.810728907585144,0.3067793548107147,0.8632046580314636,0.8632046580314636,0.0,173.6855010986328,184.0,36095.8828125,0.0,1974.5157470703125,1.0,281.2321472167969,284.1788635253906,292.3428039550781,294.6262512207031,293.1499938964844,293.1499938964844,281.54998779296875,35456.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472793698310852,1.0,0.0,0.0,2.9212186336517334,2.921234369277954,5.694052447324793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.4453125,0.0,800.31640625,1895.4371337890625,0.0,2909.795654296875,0.7285719513893127,1.0,0.0,3.0,1.0,0.0
12140460,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937866210937,0.8815868496894836,0.4977907538414001,0.4503605663776397,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.872635543346405,0.4838869273662567,0.4601897001266479,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.7538604736328125,0.3074800074100494,0.2177727818489074,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.7277526259422302,0.2740872204303741,0.2634995579719543,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921081542969,0.6506488919258118,0.1960306614637375,0.901747226715088,285.6935729980469,284.95001220703125,300.0450134277344,289.36883544921875,298.2076416015625,297.2705383300781,285.6962280273437,1.0,0.5535700917243958,0.4596258103847503,0.4596258103847503,1.0,1.0,-2.753607988357544,0.930700421333313,1.822907567024231,0.3083356320858001,0.8746376633644104,0.8746376633644104,0.0,176.2156524658203,187.0,35565.0625,0.0,2015.098388671875,1.0,281.5326232910156,284.4068298339844,292.34375,294.5940856933594,293.1499938964844,293.1499938964844,281.8500061035156,35184.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839931070804596,1.0,0.0,0.0,2.951413631439209,2.951429605484009,5.812373728986131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.8330078125,0.0,820.5466918945312,1895.4371337890625,0.0,2841.071044921875,0.7350106239318848,1.0,0.0,3.0,1.0,0.0
12140520,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937866210937,0.8815868496894836,0.4977907538414001,0.4503605663776397,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.872635543346405,0.4838869273662567,0.4601897001266479,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.7538604736328125,0.3074800074100494,0.2177727818489074,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.7277526259422302,0.2740872204303741,0.2634995579719543,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921081542969,0.6506488919258118,0.1960306614637375,0.901747226715088,285.6935729980469,284.95001220703125,300.0450134277344,289.36883544921875,298.2076416015625,297.2705383300781,285.6962280273437,1.0,0.5535700917243958,0.4596258103847503,0.4596258103847503,1.0,1.0,-2.753607988357544,0.930700421333313,1.822907567024231,0.3083356320858001,0.8746376633644104,0.8746376633644104,0.0,176.2156524658203,187.0,35565.0625,0.0,2015.098388671875,1.0,281.5326232910156,284.4068298339844,292.34375,294.5940856933594,293.1499938964844,293.1499938964844,281.8500061035156,35184.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839931070804596,1.0,0.0,0.0,2.951413631439209,2.951429605484009,5.812373728986131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.8330078125,0.0,820.5466918945312,1895.4371337890625,0.0,2841.071044921875,0.7350106239318848,1.0,0.0,3.0,1.0,0.0
12140580,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.8797696828842163,0.4984334707260132,0.4509404301643371,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.8733569383621216,0.4886878728866577,0.4647201299667358,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.7543246746063232,0.3103643655776977,0.2197958081960678,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.7280567288398743,0.2764914631843567,0.265802264213562,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.6507220268249512,0.1975396424531936,0.9087033867836,285.8860168457031,284.95001220703125,300.0625,289.3637084960937,298.2256164550781,297.2890319824219,285.8884582519531,1.0,0.5575687289237976,0.4590083360671997,0.4590083360671997,1.0,1.0,-2.773305654525757,0.937226414680481,1.836079239845276,0.3101233243942261,0.8886143565177917,0.8886143565177917,0.0,178.78993225097656,190.0,35056.04296875,0.0,2058.93896484375,1.0,281.833251953125,284.6295166015625,292.3427124023437,294.5624389648437,293.1499938964844,293.1499938964844,282.1499938964844,34941.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333961963653564,1.0,0.0,0.0,2.990682363510132,2.9906985759735107,5.968070126982639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.91796875,0.0,848.1096801757812,1895.4371337890625,0.0,2780.083251953125,0.7435216903686523,1.0,0.0,3.0,1.0,0.0
12140640,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.8797696828842163,0.4984334707260132,0.4509404301643371,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.8733569383621216,0.4886878728866577,0.4647201299667358,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.7543246746063232,0.3103643655776977,0.2197958081960678,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.7280567288398743,0.2764914631843567,0.265802264213562,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.6507220268249512,0.1975396424531936,0.9087033867836,285.8860168457031,284.95001220703125,300.0625,289.3637084960937,298.2256164550781,297.2890319824219,285.8884582519531,1.0,0.5575687289237976,0.4590083360671997,0.4590083360671997,1.0,1.0,-2.773305654525757,0.937226414680481,1.836079239845276,0.3101233243942261,0.8886143565177917,0.8886143565177917,0.0,178.78993225097656,190.0,35056.04296875,0.0,2058.93896484375,1.0,281.833251953125,284.6295166015625,292.3427124023437,294.5624389648437,293.1499938964844,293.1499938964844,282.1499938964844,34941.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333961963653564,1.0,0.0,0.0,2.990682363510132,2.9906985759735107,5.968070126982639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.91796875,0.0,848.1096801757812,1895.4371337890625,0.0,2780.083251953125,0.7435216903686523,1.0,0.0,3.0,1.0,0.0
12140700,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.8788589835166931,0.4988174140453338,0.4512656331062317,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.873698890209198,0.4911327958106994,0.4670153558254242,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7545632719993591,0.3118620812892914,0.2208406031131744,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.728207528591156,0.2777309417724609,0.2669847011566162,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.6507680416107178,0.19832743704319,0.9123268127441406,286.0149230957031,284.95001220703125,300.0711975097656,289.3607788085937,298.2343139648437,297.2977905273437,286.0249328613281,1.0,0.5596314668655396,0.4586996138095855,0.4586996138095855,1.0,1.0,-2.783485412597656,0.9406118392944336,1.8428735733032229,0.3110665678977966,0.8969458341598511,0.8969458341598511,0.0,180.12571716308594,190.0,34509.23046875,0.0,2081.83447265625,1.0,282.0771789550781,284.7890014648437,292.3190612792969,294.4606628417969,293.1499938964844,293.1499938964844,282.1499938964844,34828.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828284740447998,1.0,0.0,0.0,3.0131399631500244,3.0131564140319824,6.058037342882017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.27587890625,0.0,864.3402709960938,1895.4371337890625,0.0,2732.48388671875,0.7484475374221802,1.0,0.0,3.0,1.0,0.0
12140760,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07598876953125,0.8781659007072449,0.4993337988853454,0.4517500400543213,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07598876953125,0.874213457107544,0.4936714768409729,0.4694214463233948,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.7549668550491333,0.3134477138519287,0.2219571471214294,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07525634765625,0.7284964919090271,0.2790364921092987,0.2682376503944397,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.6509522199630737,0.1991706788539886,0.9162088632583618,286.0758056640625,284.95001220703125,300.07989501953125,289.3576354980469,298.2432556152344,297.3070983886719,286.0780639648437,1.0,0.5617559552192688,0.4583157002925873,0.4583157002925873,1.0,1.0,-2.794471025466919,0.9441623091697692,1.8503087759017944,0.3119828104972839,0.9051083922386168,0.9051083922386168,0.0,181.40206909179688,193.0,34561.16796875,0.0,2105.919921875,1.0,282.134033203125,284.8485107421875,292.3389892578125,294.52911376953125,293.1499938964844,293.1499938964844,281.8500061035156,34732.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272839188575745,1.0,0.0,0.0,3.037682056427002,3.03769850730896,6.157124516903423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.14453125,0.0,882.5090942382812,1895.4371337890625,0.0,2723.176025390625,0.7538222074508667,1.0,0.0,3.0,1.0,0.0
12140820,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.8748424649238586,0.498273104429245,0.4515435993671417,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.8735356330871582,0.4972773790359497,0.4733977913856506,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.7543109059333801,0.3155205249786377,0.2237517237663269,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.7277814149856567,0.2807511389255523,0.2702698111534118,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.6500692963600159,0.2001549452543258,0.9223191142082214,285.91162109375,284.95001220703125,300.09716796875,289.3506164550781,298.2505187988281,297.3104248046875,285.9091491699219,1.0,0.5658165216445923,0.4575478732585907,0.4575478732585907,1.0,1.0,-2.8109560012817383,0.9490484595298768,1.8619076013565063,0.3129907846450805,0.916724443435669,0.916724443435669,0.0,184.8300628662109,196.0,35629.35546875,0.0,2149.61279296875,1.0,281.8637390136719,284.6321716308594,292.4307861328125,294.7652587890625,293.1499938964844,293.1499938964844,281.54998779296875,34792.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847518801689148,1.0,0.0,0.0,3.083383321762085,3.083400249481201,6.343784093587601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.310546875,0.0,918.5797119140624,1895.4371337890625,0.0,2912.036865234375,0.7640843987464905,1.0,0.0,3.0,1.0,0.0
12140880,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.8748424649238586,0.498273104429245,0.4515435993671417,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.8735356330871582,0.4972773790359497,0.4733977913856506,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.7543109059333801,0.3155205249786377,0.2237517237663269,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.7277814149856567,0.2807511389255523,0.2702698111534118,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.6500692963600159,0.2001549452543258,0.9223191142082214,285.91162109375,284.95001220703125,300.09716796875,289.3506164550781,298.2505187988281,297.3104248046875,285.9091491699219,1.0,0.5658165216445923,0.4575478732585907,0.4575478732585907,1.0,1.0,-2.8109560012817383,0.9490484595298768,1.8619076013565063,0.3129907846450805,0.916724443435669,0.916724443435669,0.0,184.8300628662109,196.0,35629.35546875,0.0,2149.61279296875,1.0,281.8637390136719,284.6321716308594,292.4307861328125,294.7652587890625,293.1499938964844,293.1499938964844,281.54998779296875,34792.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847518801689148,1.0,0.0,0.0,3.083383321762085,3.083400249481201,6.343784093587601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.310546875,0.0,918.5797119140624,1895.4371337890625,0.0,2912.036865234375,0.7640843987464905,1.0,0.0,3.0,1.0,0.0
12140940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.8687214851379395,0.4953210651874542,0.4494049847126007,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.8702795505523682,0.4992982447147369,0.4757800698280334,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.7513635754585266,0.3163586258888244,0.2246447801589965,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.7249702215194702,0.2813518643379211,0.2712418138980865,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059936523437,0.6470372676849365,0.2001396715641021,0.924110233783722,285.7043762207031,284.95001220703125,300.11431884765625,289.3426818847656,298.2471923828125,297.2987976074219,285.7013244628906,1.0,0.5690861940383911,0.4567800462245941,0.4567800462245941,1.0,1.0,-2.815652370452881,0.9492858052253724,1.866366624832153,0.3119398057460785,0.9251846075057985,0.9251846075057985,0.0,189.3585357666016,199.0,36616.38671875,0.0,2179.19775390625,1.0,281.5644836425781,284.3742370605469,292.4291687011719,294.8511657714844,293.1499938964844,293.1499938964844,281.25,34954.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682225346565247,1.0,0.0,0.0,3.122775316238404,3.1227927207946777,6.506910494863405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.00390625,0.0,951.1961669921876,1895.4371337890625,0.0,3106.13671875,0.7730586528778076,1.0,0.0,3.0,1.0,0.0
