time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.8687214851379395,0.4953210651874542,0.4494049847126007,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.8702795505523682,0.4992982447147369,0.4757800698280334,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.7513635754585266,0.3163586258888244,0.2246447801589965,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.7249702215194702,0.2813518643379211,0.2712418138980865,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059936523437,0.6470372676849365,0.2001396715641021,0.924110233783722,285.7043762207031,284.95001220703125,300.11431884765625,289.3426818847656,298.2471923828125,297.2987976074219,285.7013244628906,1.0,0.5690861940383911,0.4567800462245941,0.4567800462245941,1.0,1.0,-2.815652370452881,0.9492858052253724,1.866366624832153,0.3119398057460785,0.9251846075057985,0.9251846075057985,0.0,189.3585357666016,199.0,36616.38671875,0.0,2179.19775390625,1.0,281.5644836425781,284.3742370605469,292.4291687011719,294.8511657714844,293.1499938964844,293.1499938964844,281.25,34954.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682225346565247,1.0,0.0,0.0,3.122775316238404,3.1227927207946777,6.506910494863405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.00390625,0.0,951.1961669921876,1895.4371337890625,0.0,3106.13671875,0.7730586528778076,1.0,0.0,3.0,1.0,0.0
12141060,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.8618236780166626,0.4915438294410705,0.4463687539100647,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.8661689162254333,0.5004417300224304,0.4772200882434845,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.7476218938827515,0.3165162205696106,0.2249952405691146,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.7213072776794434,0.2812608480453491,0.2714892327785492,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.6430765986442566,0.1994375437498092,0.9225565195083618,285.4894714355469,284.95001220703125,300.13134765625,289.3338623046875,298.2393493652344,297.28082275390625,285.4862976074219,1.0,0.5715084075927734,0.4560847878456116,0.4560847878456116,1.0,1.0,-2.8125908374786377,0.9466249346733092,1.8659659624099727,0.3096672296524048,0.9307125210762024,0.9307125210762024,0.0,194.04229736328125,202.0,37499.421875,0.0,2196.524658203125,1.0,281.2640380859375,284.1123046875,292.3979797363281,294.8793640136719,293.1499938964844,293.1499938964844,280.95001220703125,35158.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835258483886719,1.0,0.0,0.0,3.154524326324463,3.1545419692993164,6.639892831117322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.6015625,0.0,978.5283203125,1895.4371337890625,0.0,3249.61376953125,0.7803646326065063,1.0,0.0,3.0,1.0,0.0
12141120,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.8618236780166626,0.4915438294410705,0.4463687539100647,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.8661689162254333,0.5004417300224304,0.4772200882434845,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.7476218938827515,0.3165162205696106,0.2249952405691146,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.7213072776794434,0.2812608480453491,0.2714892327785492,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.6430765986442566,0.1994375437498092,0.9225565195083618,285.4894714355469,284.95001220703125,300.13134765625,289.3338623046875,298.2393493652344,297.28082275390625,285.4862976074219,1.0,0.5715084075927734,0.4560847878456116,0.4560847878456116,1.0,1.0,-2.8125908374786377,0.9466249346733092,1.8659659624099727,0.3096672296524048,0.9307125210762024,0.9307125210762024,0.0,194.04229736328125,202.0,37499.421875,0.0,2196.524658203125,1.0,281.2640380859375,284.1123046875,292.3979797363281,294.8793640136719,293.1499938964844,293.1499938964844,280.95001220703125,35158.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835258483886719,1.0,0.0,0.0,3.154524326324463,3.1545419692993164,6.639892831117322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.6015625,0.0,978.5283203125,1895.4371337890625,0.0,3249.61376953125,0.7803646326065063,1.0,0.0,3.0,1.0,0.0
12141180,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.8550399541854858,0.4874039888381958,0.4429216384887695,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.86202472448349,0.5010936260223389,0.4781176447868347,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.7438247799873352,0.3163195252418518,0.225047081708908,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.7174224257469177,0.2807662487030029,0.2712917029857635,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.6388844847679138,0.1983145475387573,0.9188217520713806,285.2830810546875,284.95001220703125,300.14825439453125,289.3241577148437,298.22979736328125,297.2607727050781,285.2800598144531,1.0,0.5732243657112122,0.455389529466629,0.455389529466629,1.0,1.0,-2.804865837097168,0.9421423077583312,1.8627235889434808,0.3065802156925201,0.9335477352142334,0.9335477352142334,0.0,198.47023010253903,205.0,38471.390625,0.0,2204.718505859375,1.0,280.963623046875,283.86334228515625,292.3722839355469,294.9091186523437,293.1499938964844,293.1499938964844,280.6499938964844,35376.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953084945678711,1.0,0.0,0.0,3.1781651973724365,3.178183078765869,6.73978775012074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.4013671875,0.0,999.6425170898438,1895.4371337890625,0.0,3359.814697265625,0.7858647108078003,1.0,0.0,3.0,1.0,0.0
12141240,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.8550399541854858,0.4874039888381958,0.4429216384887695,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.86202472448349,0.5010936260223389,0.4781176447868347,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.7438247799873352,0.3163195252418518,0.225047081708908,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.7174224257469177,0.2807662487030029,0.2712917029857635,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.6388844847679138,0.1983145475387573,0.9188217520713806,285.2830810546875,284.95001220703125,300.14825439453125,289.3241577148437,298.22979736328125,297.2607727050781,285.2800598144531,1.0,0.5732243657112122,0.455389529466629,0.455389529466629,1.0,1.0,-2.804865837097168,0.9421423077583312,1.8627235889434808,0.3065802156925201,0.9335477352142334,0.9335477352142334,0.0,198.47023010253903,205.0,38471.390625,0.0,2204.718505859375,1.0,280.963623046875,283.86334228515625,292.3722839355469,294.9091186523437,293.1499938964844,293.1499938964844,280.6499938964844,35376.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953084945678711,1.0,0.0,0.0,3.1781651973724365,3.178183078765869,6.73978775012074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.4013671875,0.0,999.6425170898438,1895.4371337890625,0.0,3359.814697265625,0.7858647108078003,1.0,0.0,3.0,1.0,0.0
12141300,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.8518534898757935,0.4852775633335113,0.4411643147468567,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.8600943088531494,0.501311719417572,0.4784684181213379,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.742046594619751,0.3161559402942657,0.2250259071588516,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7155227065086365,0.2804319262504577,0.2711038589477539,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.6368424892425537,0.1976607143878936,0.9164801836013794,285.1437072753906,284.95001220703125,300.1566467285156,289.3190002441406,298.2249755859375,297.2508850097656,285.13330078125,1.0,0.5738826990127563,0.4550419151782989,0.4550419151782989,1.0,1.0,-2.8001108169555664,0.93955260515213,1.860558271408081,0.3048801124095917,0.9334990978240968,0.9334990978240968,0.0,200.5197906494141,205.0,39287.35546875,0.0,2206.505126953125,1.0,280.71588134765625,283.6871032714844,292.3843994140625,295.016845703125,293.1499938964844,293.1499938964844,280.6499938964844,35491.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902638614177704,1.0,0.0,0.0,3.1870105266571045,3.187028408050537,6.777356134080037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.24169921875,0.0,1007.8436889648438,1895.4371337890625,0.0,3428.16796875,0.7879345417022705,1.0,0.0,3.0,1.0,0.0
12141360,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.848604679107666,0.4830396175384521,0.4392528831958771,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.858089804649353,0.5014079809188843,0.478668600320816,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7402053475379944,0.3159116506576538,0.2249296158552169,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7135146260261536,0.2800127863883972,0.2708174288272857,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.6347298622131348,0.1969285905361175,0.9137305617332458,285.0761413574219,284.95001220703125,300.1650085449219,289.3136291503906,298.2201232910156,297.2403564453125,285.0731506347656,1.0,0.5744094848632812,0.4549141228199005,0.4549141228199005,1.0,1.0,-2.794290781021118,0.9369834065437316,1.8573074340820312,0.3034476339817047,0.9336171746253968,0.9336171746253968,0.0,202.5623321533203,193.0,39375.5390625,0.0,2206.4521484375,1.0,280.6633605957031,283.6165771484375,292.3544921875,294.9455871582031,293.1499938964844,293.1499938964844,280.3500061035156,35600.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905752956867218,1.0,0.0,0.0,3.1934993267059326,3.1935174465179443,6.80498203564639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.98779296875,0.0,1014.0422973632812,1895.4371337890625,0.0,3457.148681640625,0.7895041108131409,1.0,0.0,3.0,1.0,0.0
12141420,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8478140830993652,0.4785028994083404,0.4351739585399627,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8599178791046143,0.5014476180076599,0.4786923229694366,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7412629127502441,0.315362274646759,0.2245126962661743,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7142256498336792,0.2790756225585937,0.269897311925888,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6344398856163025,0.1953724175691604,0.906563401222229,284.86773681640625,284.95001220703125,300.1815795898437,289.3022766113281,298.2108459472656,297.22021484375,284.8646850585937,1.0,0.5707282423973083,0.454658567905426,0.454658567905426,1.0,1.0,-2.77920150756836,0.930551528930664,1.848649859428405,0.3000939190387726,0.9308985471725464,0.9308985471725464,0.0,200.0601043701172,181.0,40193.6796875,0.0,2169.3232421875,1.0,280.3631896972656,283.37109375,292.3387756347656,294.9809875488281,293.1499938964844,293.1499938964844,280.04998779296875,35830.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91538268327713,1.0,0.0,0.0,3.200324535369873,3.2003426551818848,6.834100076957839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.998046875,0.0,1021.3489990234376,1895.4371337890625,0.0,3546.4873046875,0.7912352681159973,1.0,0.0,3.0,1.0,0.0
12141480,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8478140830993652,0.4785028994083404,0.4351739585399627,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8599178791046143,0.5014476180076599,0.4786923229694366,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7412629127502441,0.315362274646759,0.2245126962661743,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7142256498336792,0.2790756225585937,0.269897311925888,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6344398856163025,0.1953724175691604,0.906563401222229,284.86773681640625,284.95001220703125,300.1815795898437,289.3022766113281,298.2108459472656,297.22021484375,284.8646850585937,1.0,0.5707282423973083,0.454658567905426,0.454658567905426,1.0,1.0,-2.77920150756836,0.930551528930664,1.848649859428405,0.3000939190387726,0.9308985471725464,0.9308985471725464,0.0,200.0601043701172,181.0,40193.6796875,0.0,2169.3232421875,1.0,280.3631896972656,283.37109375,292.3387756347656,294.9809875488281,293.1499938964844,293.1499938964844,280.04998779296875,35830.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91538268327713,1.0,0.0,0.0,3.200324535369873,3.2003426551818848,6.834100076957839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.998046875,0.0,1021.3489990234376,1895.4371337890625,0.0,3546.4873046875,0.7912352681159973,1.0,0.0,3.0,1.0,0.0
12141540,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.8505379557609558,0.4738561809062958,0.4308390915393829,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8654249310493469,0.5012742280960083,0.4783497154712677,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.745319128036499,0.3147403299808502,0.2239215523004531,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7178325653076172,0.2780259847640991,0.268702745437622,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.636591374874115,0.1937319040298462,0.8982038497924805,284.65924072265625,284.95001220703125,300.197998046875,289.2901306152344,298.20184326171875,297.200927734375,284.65625,1.0,0.5645096302032471,0.4544030427932739,0.4544030427932739,1.0,1.0,-2.7613892555236816,0.9230552315711976,1.83833396434784,0.2962695956230163,0.925395369529724,0.925395369529724,0.0,193.5279541015625,169.0,40938.6640625,0.0,2109.096435546875,1.0,280.0631408691406,283.1283264160156,292.32257080078125,295.0116882324219,293.1499938964844,293.1499938964844,279.75,36068.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241942167282104,1.0,0.0,0.0,3.1983301639556885,3.1983482837677,6.82558493281249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.1171875,0.0,1021.215087890625,1895.4371337890625,0.0,3627.8134765625,0.7909920811653137,1.0,0.0,3.0,1.0,0.0
12141600,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.8505379557609558,0.4738561809062958,0.4308390915393829,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8654249310493469,0.5012742280960083,0.4783497154712677,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.745319128036499,0.3147403299808502,0.2239215523004531,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7178325653076172,0.2780259847640991,0.268702745437622,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.636591374874115,0.1937319040298462,0.8982038497924805,284.65924072265625,284.95001220703125,300.197998046875,289.2901306152344,298.20184326171875,297.200927734375,284.65625,1.0,0.5645096302032471,0.4544030427932739,0.4544030427932739,1.0,1.0,-2.7613892555236816,0.9230552315711976,1.83833396434784,0.2962695956230163,0.925395369529724,0.925395369529724,0.0,193.5279541015625,169.0,40938.6640625,0.0,2109.096435546875,1.0,280.0631408691406,283.1283264160156,292.32257080078125,295.0116882324219,293.1499938964844,293.1499938964844,279.75,36068.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241942167282104,1.0,0.0,0.0,3.1983301639556885,3.1983482837677,6.82558493281249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.1171875,0.0,1021.215087890625,1895.4371337890625,0.0,3627.8134765625,0.7909920811653137,1.0,0.0,3.0,1.0,0.0
12141660,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.8555549383163452,0.4691261053085327,0.426344484090805,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524230957031,0.8733997344970703,0.5009213089942932,0.4777461588382721,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530944824219,0.7514122128486633,0.3140742778778076,0.2232328206300735,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4533386230469,0.723173975944519,0.2768918871879577,0.2673391997814178,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542541503906,0.6403595209121704,0.1920432448387146,0.88919597864151,284.45269775390625,284.95001220703125,300.2142333984375,289.2772216796875,298.1938171386719,297.1827087402344,284.44976806640625,1.0,0.5567413568496704,0.4543811678886413,0.4543811678886413,1.0,1.0,-2.741971731185913,0.9154053926467896,1.826566219329834,0.2926650047302246,0.9171494841575624,0.9171494841575624,0.0,184.80723571777344,157.0,41620.14453125,0.0,2036.758544921875,1.0,279.76324462890625,282.8900146484375,292.30584716796875,295.0380249023437,293.1499938964844,293.1499938964844,279.45001220703125,36319.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322178959846495,1.0,0.0,0.0,3.187069892883301,3.1870880126953125,6.777608518859779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.81396484375,0.0,1013.3008422851562,1895.4371337890625,0.0,3701.453857421875,0.7886809706687927,1.0,0.0,3.0,1.0,0.0
12141720,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.8555549383163452,0.4691261053085327,0.426344484090805,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524230957031,0.8733997344970703,0.5009213089942932,0.4777461588382721,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530944824219,0.7514122128486633,0.3140742778778076,0.2232328206300735,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4533386230469,0.723173975944519,0.2768918871879577,0.2673391997814178,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542541503906,0.6403595209121704,0.1920432448387146,0.88919597864151,284.45269775390625,284.95001220703125,300.2142333984375,289.2772216796875,298.1938171386719,297.1827087402344,284.44976806640625,1.0,0.5567413568496704,0.4543811678886413,0.4543811678886413,1.0,1.0,-2.741971731185913,0.9154053926467896,1.826566219329834,0.2926650047302246,0.9171494841575624,0.9171494841575624,0.0,184.80723571777344,157.0,41620.14453125,0.0,2036.758544921875,1.0,279.76324462890625,282.8900146484375,292.30584716796875,295.0380249023437,293.1499938964844,293.1499938964844,279.45001220703125,36319.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322178959846495,1.0,0.0,0.0,3.187069892883301,3.1870880126953125,6.777608518859779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.81396484375,0.0,1013.3008422851562,1895.4371337890625,0.0,3701.453857421875,0.7886809706687927,1.0,0.0,3.0,1.0,0.0
12141780,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2493591308594,0.8624096512794495,0.4643310010433197,0.4217419028282165,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.249267578125,0.8833895921707153,0.5004432797431946,0.4769636392593384,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2499084472656,0.7592238187789917,0.3133996725082397,0.2224960774183273,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2501525878906,0.7298179268836975,0.2756853997707367,0.2658571600914001,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25103759765625,0.6454551815986633,0.1903263330459594,0.8798136711120605,284.2495422363281,284.95001220703125,300.2302551269531,289.2635192871094,298.1865539550781,297.1658020019531,284.2467956542969,1.0,0.5480092167854309,0.4543592929840088,0.4543592929840088,1.0,1.0,-2.7215590476989746,0.907376766204834,1.814182162284851,0.2889193892478943,0.906217873096466,0.906217873096466,0.0,174.84091186523438,145.0,42242.078125,0.0,1958.016845703125,1.0,279.46343994140625,282.6576538085937,292.2886962890625,295.0603332519531,293.1499938964844,293.1499938964844,279.1499938964844,36587.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395211338996888,1.0,0.0,0.0,3.1658740043640137,3.1658921241760254,6.687758968837443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.0029296875,0.0,997.2230224609376,1895.4371337890625,0.0,3768.08984375,0.7841632962226868,1.0,0.0,3.0,1.0,0.0
12141840,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2493591308594,0.8624096512794495,0.4643310010433197,0.4217419028282165,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.249267578125,0.8833895921707153,0.5004432797431946,0.4769636392593384,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2499084472656,0.7592238187789917,0.3133996725082397,0.2224960774183273,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2501525878906,0.7298179268836975,0.2756853997707367,0.2658571600914001,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25103759765625,0.6454551815986633,0.1903263330459594,0.8798136711120605,284.2495422363281,284.95001220703125,300.2302551269531,289.2635192871094,298.1865539550781,297.1658020019531,284.2467956542969,1.0,0.5480092167854309,0.4543592929840088,0.4543592929840088,1.0,1.0,-2.7215590476989746,0.907376766204834,1.814182162284851,0.2889193892478943,0.906217873096466,0.906217873096466,0.0,174.84091186523438,145.0,42242.078125,0.0,1958.016845703125,1.0,279.46343994140625,282.6576538085937,292.2886962890625,295.0603332519531,293.1499938964844,293.1499938964844,279.1499938964844,36587.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395211338996888,1.0,0.0,0.0,3.1658740043640137,3.1658921241760254,6.687758968837443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.0029296875,0.0,997.2230224609376,1895.4371337890625,0.0,3768.08984375,0.7841632962226868,1.0,0.0,3.0,1.0,0.0
12141900,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137390136719,0.8665642738342285,0.4619492590427398,0.4194636642932892,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1134338378906,0.8891603946685791,0.5001905560493469,0.4765620529651642,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158752441406,0.7638193964958191,0.3130854964256286,0.2221415191888809,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.7336590886116028,0.2750751972198486,0.2651021182537079,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.120361328125,0.6485335826873779,0.1894749850034713,0.8751020431518555,284.11444091796875,284.95001220703125,300.2381896972656,289.25640869140625,298.1833801269531,297.1581420898437,284.1038513183594,1.0,0.543401300907135,0.4543483853340149,0.4543483853340149,1.0,1.0,-2.7113428115844727,0.9033575057983398,1.8079854249954224,0.2870440483093261,0.8993527889251709,0.8993527889251709,0.0,169.5335693359375,145.0,42948.05859375,0.0,1917.5406494140625,1.0,279.2166442871094,282.4975891113281,292.3009338378906,295.1627197265625,293.1499938964844,293.1499938964844,279.1499938964844,36734.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448793530464172,1.0,0.0,0.0,3.151447296142578,3.1514651775360107,6.626945605603396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.68017578125,0.0,986.1651000976562,1895.4371337890625,0.0,3816.716552734375,0.7810407280921936,1.0,0.0,3.0,1.0,0.0
12141960,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05084228515625,0.8709815740585327,0.4594979286193847,0.4170733094215393,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0507507324219,0.8952322602272034,0.4998589754104614,0.4760553538799286,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513610839844,0.7687032222747803,0.3127340078353882,0.2217446863651275,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.05157470703125,0.7377168536186218,0.2744211554527282,0.264289528131485,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0524597167969,0.651836633682251,0.1885968446731567,0.8702289462089539,284.0509948730469,284.95001220703125,300.2460632324219,289.2491455078125,298.1801452636719,297.1501770019531,284.0484313964844,1.0,0.5386486053466797,0.4544295370578766,0.4544295370578766,1.0,1.0,-2.700552463531494,0.8992900848388672,1.801262378692627,0.2852596342563629,0.8926759362220764,0.8926759362220764,0.0,164.1622314453125,133.0,42887.9921875,0.0,1876.1739501953125,1.0,279.163818359375,282.4395446777344,292.272705078125,295.0845947265625,293.1499938964844,293.1499938964844,279.45001220703125,36879.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464339017868042,1.0,0.0,0.0,3.133819341659546,3.1338369846343994,6.553016191901406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.69970703125,0.0,972.5567016601562,1895.4371337890625,0.0,3830.77978515625,0.7772490978240967,1.0,0.0,3.0,1.0,0.0
12142020,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2081298828125,0.8834741115570068,0.4566318988800049,0.4134908616542816,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082214355469,0.9112308621406556,0.5007103085517883,0.4759197235107422,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2076721191406,0.7816815972328186,0.3132503926753998,0.2214807271957397,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074584960937,0.7485643625259399,0.2740450799465179,0.2631791234016418,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2066650390625,0.6610740423202515,0.1875755190849304,0.8623451590538025,284.2079772949219,284.95001220703125,300.2616577148437,289.2340393066406,298.1840515136719,297.1491394042969,284.2102966308594,1.0,0.5291302800178528,0.4545919001102447,0.4545919001102447,1.0,1.0,-2.6849470138549805,0.8935331702232361,1.79141366481781,0.2825984060764313,0.8839427828788757,0.8839427828788757,0.0,152.347900390625,121.0,41584.7890625,0.0,1798.378662109375,1.0,279.4368896484375,282.6387023925781,292.1727600097656,294.8287658691406,293.1499938964844,293.1499938964844,279.75,36908.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930483341217041,1.0,0.0,0.0,3.0992753505706787,3.099292755126953,6.409345019164903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.35302734375,0.0,944.67236328125,1895.4371337890625,0.0,3685.571044921875,0.7695925831794739,1.0,0.0,3.0,1.0,0.0
12142080,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2081298828125,0.8834741115570068,0.4566318988800049,0.4134908616542816,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082214355469,0.9112308621406556,0.5007103085517883,0.4759197235107422,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2076721191406,0.7816815972328186,0.3132503926753998,0.2214807271957397,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074584960937,0.7485643625259399,0.2740450799465179,0.2631791234016418,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2066650390625,0.6610740423202515,0.1875755190849304,0.8623451590538025,284.2079772949219,284.95001220703125,300.2616577148437,289.2340393066406,298.1840515136719,297.1491394042969,284.2102966308594,1.0,0.5291302800178528,0.4545919001102447,0.4545919001102447,1.0,1.0,-2.6849470138549805,0.8935331702232361,1.79141366481781,0.2825984060764313,0.8839427828788757,0.8839427828788757,0.0,152.347900390625,121.0,41584.7890625,0.0,1798.378662109375,1.0,279.4368896484375,282.6387023925781,292.1727600097656,294.8287658691406,293.1499938964844,293.1499938964844,279.75,36908.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930483341217041,1.0,0.0,0.0,3.0992753505706787,3.099292755126953,6.409345019164903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.35302734375,0.0,944.67236328125,1895.4371337890625,0.0,3685.571044921875,0.7695925831794739,1.0,0.0,3.0,1.0,0.0
12142140,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4049987792969,0.9020154476165771,0.4555044174194336,0.4117040932178497,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4051208496094,0.9354021549224854,0.5030828714370728,0.4773444533348083,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044494628906,0.8001132011413574,0.3150518536567688,0.2221702635288238,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.7644945979118347,0.274746835231781,0.2631118595600128,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031677246094,0.6752175688743591,0.1875197887420654,0.8587042689323425,284.4048156738281,284.95001220703125,300.27703857421875,289.2182312011719,298.1982116699219,297.1624755859375,284.4077453613281,1.0,0.5201478600502014,0.4547542333602905,0.4547542333602905,1.0,1.0,-2.680875301361084,0.8922951817512512,1.788580060005188,0.2819734513759613,0.8781912326812744,0.8781912326812744,0.0,139.34869384765625,109.0,40486.53515625,0.0,1732.90380859375,1.0,279.7352294921875,282.8817749023437,292.1461486816406,294.70977783203125,293.1499938964844,293.1499938964844,280.04998779296875,36804.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913013756275177,1.0,0.0,0.0,3.068657636642456,3.068674802780152,6.283335096668452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.82470703125,0.0,919.6293334960938,1895.4371337890625,0.0,3524.551025390625,0.7626821994781494,1.0,0.0,3.0,1.0,0.0
12142200,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4049987792969,0.9020154476165771,0.4555044174194336,0.4117040932178497,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4051208496094,0.9354021549224854,0.5030828714370728,0.4773444533348083,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044494628906,0.8001132011413574,0.3150518536567688,0.2221702635288238,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.7644945979118347,0.274746835231781,0.2631118595600128,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031677246094,0.6752175688743591,0.1875197887420654,0.8587042689323425,284.4048156738281,284.95001220703125,300.27703857421875,289.2182312011719,298.1982116699219,297.1624755859375,284.4077453613281,1.0,0.5201478600502014,0.4547542333602905,0.4547542333602905,1.0,1.0,-2.680875301361084,0.8922951817512512,1.788580060005188,0.2819734513759613,0.8781912326812744,0.8781912326812744,0.0,139.34869384765625,109.0,40486.53515625,0.0,1732.90380859375,1.0,279.7352294921875,282.8817749023437,292.1461486816406,294.70977783203125,293.1499938964844,293.1499938964844,280.04998779296875,36804.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913013756275177,1.0,0.0,0.0,3.068657636642456,3.068674802780152,6.283335096668452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.82470703125,0.0,919.6293334960938,1895.4371337890625,0.0,3524.551025390625,0.7626821994781494,1.0,0.0,3.0,1.0,0.0
12142260,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60797119140625,0.927861213684082,0.4551685154438019,0.4107556641101837,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.9641224145889282,0.5062330961227417,0.4796177446842193,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073913574219,0.8222512006759644,0.3175624310970306,0.2234199792146682,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60711669921875,0.7854678630828857,0.2760856747627258,0.2637153565883636,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60601806640625,0.6939863562583923,0.1880969852209091,0.8581589460372925,284.6077880859375,284.95001220703125,300.29217529296875,289.2018127441406,298.2167053222656,297.1819763183594,284.6108703613281,1.0,0.5117965340614319,0.4548249244689941,0.4548249244689941,1.0,1.0,-2.6840336322784424,0.8937056064605713,1.7903279066085815,0.2824792265892029,0.8751927614212036,0.8751927614212036,0.0,126.1049575805664,97.0,39495.359375,0.0,1676.9466552734375,1.0,280.03472900390625,283.1281433105469,292.14239501953125,294.6389465332031,293.1499938964844,293.1499938964844,280.3500061035156,36626.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987404108047485,1.0,0.0,0.0,3.044677495956421,3.044694423675537,6.185516099321831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.3115234375,0.0,899.7266845703125,1895.4371337890625,0.0,3391.84033203125,0.7571789026260376,1.0,0.0,3.0,1.0,0.0
12142320,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60797119140625,0.927861213684082,0.4551685154438019,0.4107556641101837,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.9641224145889282,0.5062330961227417,0.4796177446842193,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073913574219,0.8222512006759644,0.3175624310970306,0.2234199792146682,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60711669921875,0.7854678630828857,0.2760856747627258,0.2637153565883636,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60601806640625,0.6939863562583923,0.1880969852209091,0.8581589460372925,284.6077880859375,284.95001220703125,300.29217529296875,289.2018127441406,298.2167053222656,297.1819763183594,284.6108703613281,1.0,0.5117965340614319,0.4548249244689941,0.4548249244689941,1.0,1.0,-2.6840336322784424,0.8937056064605713,1.7903279066085815,0.2824792265892029,0.8751927614212036,0.8751927614212036,0.0,126.1049575805664,97.0,39495.359375,0.0,1676.9466552734375,1.0,280.03472900390625,283.1281433105469,292.14239501953125,294.6389465332031,293.1499938964844,293.1499938964844,280.3500061035156,36626.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987404108047485,1.0,0.0,0.0,3.044677495956421,3.044694423675537,6.185516099321831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.3115234375,0.0,899.7266845703125,1895.4371337890625,0.0,3391.84033203125,0.7571789026260376,1.0,0.0,3.0,1.0,0.0
12142380,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9601486921310424,0.4553041756153106,0.410276859998703,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.992856502532959,0.5098352432250977,0.4823708236217499,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.848338782787323,0.3205157220363617,0.2250118553638458,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8116622567176819,0.277820736169815,0.2647363543510437,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.7169923186302185,0.1890823245048523,0.8596478700637817,284.8107604980469,284.95001220703125,300.3070373535156,289.18475341796875,298.2369384765625,297.203857421875,284.8138427734375,1.0,0.5040055513381958,0.4548955857753753,0.4548955857753753,1.0,1.0,-2.691691875457764,0.8968716263771057,1.7948203086853027,0.283808559179306,0.8749014735221863,0.8749014735221863,0.0,112.96971130371094,100.0,38584.9375,0.0,1627.7847900390625,1.0,280.3344116210937,283.3720397949219,292.1377868652344,294.57769775390625,293.1499938964844,293.1499938964844,280.6499938964844,36400.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871217370033264,1.0,0.0,0.0,3.02913236618042,3.029149293899536,6.122514832895831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.86474609375,0.0,886.2994384765625,1895.4371337890625,0.0,3283.2802734375,0.7535063028335571,1.0,0.0,3.0,1.0,0.0
12142440,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9601486921310424,0.4553041756153106,0.410276859998703,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.992856502532959,0.5098352432250977,0.4823708236217499,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.848338782787323,0.3205157220363617,0.2250118553638458,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8116622567176819,0.277820736169815,0.2647363543510437,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.7169923186302185,0.1890823245048523,0.8596478700637817,284.8107604980469,284.95001220703125,300.3070373535156,289.18475341796875,298.2369384765625,297.203857421875,284.8138427734375,1.0,0.5040055513381958,0.4548955857753753,0.4548955857753753,1.0,1.0,-2.691691875457764,0.8968716263771057,1.7948203086853027,0.283808559179306,0.8749014735221863,0.8749014735221863,0.0,112.96971130371094,100.0,38584.9375,0.0,1627.7847900390625,1.0,280.3344116210937,283.3720397949219,292.1377868652344,294.57769775390625,293.1499938964844,293.1499938964844,280.6499938964844,36400.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871217370033264,1.0,0.0,0.0,3.02913236618042,3.029149293899536,6.122514832895831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.86474609375,0.0,886.2994384765625,1895.4371337890625,0.0,3283.2802734375,0.7535063028335571,1.0,0.0,3.0,1.0,0.0
12142500,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9699504971504213,0.4554655849933624,0.4102241992950439,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.5117731690406799,0.4817112386226654,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8578767776489258,0.3220896124839782,0.2259634286165237,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8202177286148071,0.2787718176841736,0.2654483616352081,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.724319338798523,0.1896644383668899,0.8613947629928589,284.94403076171875,284.95001220703125,300.3143615722656,289.17596435546875,298.2470397949219,297.21484375,284.9543762207031,1.0,0.5021141767501831,0.4549309313297272,0.4549309313297272,1.0,1.0,-2.6946637630462646,0.8980938196182251,1.79656982421875,0.2845753729343414,0.8761392831802368,0.8761392831802368,0.0,109.21276092529295,100.0,37809.79296875,0.0,1614.947021484375,1.0,280.5783386230469,283.54034423828125,292.1123046875,294.4608154296875,293.1499938964844,293.1499938964844,280.6499938964844,36272.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800137042999268,1.0,0.0,0.0,3.024664640426636,3.024681329727173,6.104467047407525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.32666015625,0.0,882.0739135742188,1895.4371337890625,0.0,3216.709228515625,0.7524135708808899,1.0,0.0,3.0,1.0,0.0
12142560,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9744130969047546,0.4557110965251922,0.4103885591030121,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.5144134163856506,0.4752196967601776,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8632031083106995,0.3237291574478149,0.2270499169826507,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8246428370475769,0.2797721922397613,0.266319066286087,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7280935049057007,0.1902925968170166,0.8638413548469543,285.00445556640625,284.95001220703125,300.3216247558594,289.16705322265625,298.2586364746094,297.2292785644531,285.0067749023437,1.0,0.5007196068763733,0.4547702670097351,0.4547702670097351,1.0,1.0,-2.6926345825195312,0.8970009684562683,1.7956335544586182,0.2838146686553955,0.8771558403968811,0.8771558403968811,0.0,107.42510223388672,103.0,37644.99609375,0.0,1603.677734375,1.0,280.6342163085937,283.6049499511719,292.1272888183594,294.5130920410156,293.1499938964844,293.1499938964844,280.95001220703125,36154.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876966655254364,1.0,0.0,0.0,3.022904634475708,3.022921562194824,6.097365599089244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.00048828125,0.0,879.9879760742188,1895.4371337890625,0.0,3188.14697265625,0.7518830299377441,1.0,0.0,3.0,1.0,0.0
12142620,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.9800984859466552,0.4562657177448272,0.4107589721679687,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9990000128746032,0.5210800766944885,0.4666725993156433,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8713170289993286,0.3271011710166931,0.2292986214160919,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.8310720324516296,0.2818381786346435,0.2681486308574676,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.7335991263389587,0.1916394531726837,0.8692930936813354,285.1920471191406,284.95001220703125,300.3359680175781,289.1488037109375,298.2861328125,297.26434326171875,285.1948547363281,1.0,0.4996470212936401,0.4544489085674286,0.4544489085674286,1.0,1.0,-2.694253206253052,0.8969796895980835,1.7972733974456787,0.2833342254161834,0.8818342089653015,0.8818342089653015,0.0,105.32538604736328,106.0,36756.85546875,0.0,1596.3458251953125,1.0,280.9341735839844,283.83123779296875,292.110107421875,294.44024658203125,293.1499938964844,293.1499938964844,281.25,35905.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669260740280151,1.0,0.0,0.0,3.0259439945220947,3.025960683822632,6.109632977313595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.521484375,0.0,880.7771606445312,1895.4371337890625,0.0,3093.974609375,0.7523235082626343,1.0,0.0,3.0,1.0,0.0
12142680,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.9800984859466552,0.4562657177448272,0.4107589721679687,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9990000128746032,0.5210800766944885,0.4666725993156433,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8713170289993286,0.3271011710166931,0.2292986214160919,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.8310720324516296,0.2818381786346435,0.2681486308574676,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.7335991263389587,0.1916394531726837,0.8692930936813354,285.1920471191406,284.95001220703125,300.3359680175781,289.1488037109375,298.2861328125,297.26434326171875,285.1948547363281,1.0,0.4996470212936401,0.4544489085674286,0.4544489085674286,1.0,1.0,-2.694253206253052,0.8969796895980835,1.7972733974456787,0.2833342254161834,0.8818342089653015,0.8818342089653015,0.0,105.32538604736328,106.0,36756.85546875,0.0,1596.3458251953125,1.0,280.9341735839844,283.83123779296875,292.110107421875,294.44024658203125,293.1499938964844,293.1499938964844,281.25,35905.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669260740280151,1.0,0.0,0.0,3.0259439945220947,3.025960683822632,6.109632977313595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.521484375,0.0,880.7771606445312,1895.4371337890625,0.0,3093.974609375,0.7523235082626343,1.0,0.0,3.0,1.0,0.0
12142740,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.9832025170326232,0.4571284651756286,0.411409467458725,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.9990000128746032,0.5283578634262085,0.4623880386352539,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.8771652579307556,0.3307238817214966,0.2317369878292083,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.835418701171875,0.2840797305107116,0.270171582698822,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.7373697757720947,0.1931633055210113,0.8757042288780212,285.3921203613281,284.95001220703125,300.3500061035156,289.1300048828125,298.3146057128906,297.3003234863281,285.3948059082031,1.0,0.5003873705863953,0.454127550125122,0.454127550125122,1.0,1.0,-2.7029454708099365,0.8997254967689514,1.8032199144363403,0.2841211557388305,0.8892796635627747,0.8892796635627747,0.0,104.56681060791016,109.0,36100.2421875,0.0,1605.2437744140625,1.0,281.2343139648437,284.0679931640625,292.0956726074219,294.3816223144531,293.1499938964844,293.1499938964844,281.54998779296875,35648.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575771450996399,1.0,0.0,0.0,3.03859281539917,3.038609504699707,6.160817065392621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.9052734375,0.0,888.9140014648438,1895.4371337890625,0.0,3006.2841796875,0.7549014091491699,1.0,0.0,3.0,1.0,0.0
12142800,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.9832025170326232,0.4571284651756286,0.411409467458725,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.9990000128746032,0.5283578634262085,0.4623880386352539,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.8771652579307556,0.3307238817214966,0.2317369878292083,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.835418701171875,0.2840797305107116,0.270171582698822,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.7373697757720947,0.1931633055210113,0.8757042288780212,285.3921203613281,284.95001220703125,300.3500061035156,289.1300048828125,298.3146057128906,297.3003234863281,285.3948059082031,1.0,0.5003873705863953,0.454127550125122,0.454127550125122,1.0,1.0,-2.7029454708099365,0.8997254967689514,1.8032199144363403,0.2841211557388305,0.8892796635627747,0.8892796635627747,0.0,104.56681060791016,109.0,36100.2421875,0.0,1605.2437744140625,1.0,281.2343139648437,284.0679931640625,292.0956726074219,294.3816223144531,293.1499938964844,293.1499938964844,281.54998779296875,35648.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575771450996399,1.0,0.0,0.0,3.03859281539917,3.038609504699707,6.160817065392621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.9052734375,0.0,888.9140014648438,1895.4371337890625,0.0,3006.2841796875,0.7549014091491699,1.0,0.0,3.0,1.0,0.0
