time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142860,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.9925561547279358,0.4622931778430938,0.4151141047477722,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116027832031,0.9990000128746032,0.5409932732582092,0.4506516456604004,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.8912612795829773,0.3388950228691101,0.2366501241922378,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.610595703125,0.8475154042243958,0.2909458577632904,0.2755669355392456,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.7494619488716125,0.1995265483856201,0.8987509608268738,285.611328125,284.95001220703125,300.3634338378906,289.107666015625,298.3722229003906,297.3776550292969,285.615234375,1.0,0.5033940076828003,0.45389324426651,0.45389324426651,1.0,1.0,-2.733352899551392,0.911166787147522,1.8221862316131592,0.2886248230934143,0.8997468948364258,0.8997468948364258,0.0,102.77517700195312,127.0,35737.1484375,0.0,1640.7569580078125,1.0,281.5345764160156,284.31805419921875,292.0839538574219,294.34033203125,293.1499938964844,293.1499938964844,281.8500061035156,35388.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502609133720398,1.0,0.0,0.0,3.060859203338623,3.06087613105774,6.251439117477275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.9921875,0.0,904.5995483398438,1895.4371337890625,0.0,2937.714599609375,0.7596336603164673,1.0,0.0,3.0,1.0,0.0
12142920,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.9925561547279358,0.4622931778430938,0.4151141047477722,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116027832031,0.9990000128746032,0.5409932732582092,0.4506516456604004,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.8912612795829773,0.3388950228691101,0.2366501241922378,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.610595703125,0.8475154042243958,0.2909458577632904,0.2755669355392456,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.7494619488716125,0.1995265483856201,0.8987509608268738,285.611328125,284.95001220703125,300.3634338378906,289.107666015625,298.3722229003906,297.3776550292969,285.615234375,1.0,0.5033940076828003,0.45389324426651,0.45389324426651,1.0,1.0,-2.733352899551392,0.911166787147522,1.8221862316131592,0.2886248230934143,0.8997468948364258,0.8997468948364258,0.0,102.77517700195312,127.0,35737.1484375,0.0,1640.7569580078125,1.0,281.5345764160156,284.31805419921875,292.0839538574219,294.34033203125,293.1499938964844,293.1499938964844,281.8500061035156,35388.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502609133720398,1.0,0.0,0.0,3.060859203338623,3.06087613105774,6.251439117477275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.9921875,0.0,904.5995483398438,1895.4371337890625,0.0,2937.714599609375,0.7596336603164673,1.0,0.0,3.0,1.0,0.0
12142980,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.9928703904151917,0.4644554257392883,0.417180061340332,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.9990000128746032,0.5479423999786377,0.4523384273052215,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.8938252925872803,0.3428636491298675,0.2395319938659668,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.8496637940406799,0.294171392917633,0.2787881791591644,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.7523768544197083,0.20253686606884,0.9130868911743164,285.7814025878906,284.95001220703125,300.3707580566406,289.0918884277344,298.4000549316406,297.41357421875,285.79156494140625,1.0,0.5086575746536255,0.4537578225135803,0.4537578225135803,1.0,1.0,-2.7624058723449707,0.9222722053527832,1.840133547782898,0.2931319773197174,0.9077159762382508,0.9077159762382508,0.0,104.2202377319336,127.0,35363.078125,0.0,1690.190673828125,1.0,281.7947998046875,284.5184631347656,292.05517578125,294.2486877441406,293.1499938964844,293.1499938964844,281.8500061035156,35230.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453465104103088,1.0,0.0,0.0,3.0780489444732666,3.078066110610962,6.321852765722724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.92138671875,0.0,917.1293334960938,1895.4371337890625,0.0,2891.706298828125,0.7633516788482666,1.0,0.0,3.0,1.0,0.0
12143040,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.9906129240989684,0.4659175276756286,0.418624073266983,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446350097656,0.9990000128746032,0.5523294806480408,0.4578818380832672,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.8926597833633423,0.3456082046031952,0.2415478527545929,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435363769531,0.8484851717948914,0.296343058347702,0.2809886038303375,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.7519875764846802,0.2045381665229797,0.922793447971344,285.8443603515625,284.95001220703125,300.3759155273437,289.0791015625,298.41650390625,297.4338684082031,285.84869384765625,1.0,0.5136504769325256,0.4536589384078979,0.4536589384078979,1.0,1.0,-2.7875289916992188,0.9318929314613342,1.8556361198425293,0.2971678078174591,0.9134368896484376,0.9134368896484376,0.0,106.48123168945312,145.0,35583.6328125,0.0,1738.5009765625,1.0,281.8351135253906,284.5776062011719,292.0710754394531,294.3144836425781,293.1499938964844,293.1499938964844,281.54998779296875,35133.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461899161338806,1.0,0.0,0.0,3.0926520824432373,3.092669010162353,6.381980028891121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.22412109375,0.0,928.1061401367188,1895.4371337890625,0.0,2899.5986328125,0.7665138244628906,1.0,0.0,3.0,1.0,0.0
12143100,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.985340416431427,0.4669073522090912,0.4200012683868408,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.9990000128746032,0.5561609268188477,0.4684566855430603,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.8884449005126953,0.3483496904373169,0.2437398731708526,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8445647954940796,0.2984668612480163,0.2833414077758789,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.7491807341575623,0.2065129280090332,0.9331644773483276,285.76007080078125,284.95001220703125,300.3818359375,289.0626220703125,298.4281616210937,297.4461669921875,285.7532958984375,1.0,0.5205808281898499,0.4535417854785919,0.4535417854785919,1.0,1.0,-2.819815397262573,0.9442585706710817,1.875556826591492,0.302409827709198,0.918074071407318,0.918074071407318,0.0,110.28704833984376,145.0,36638.01171875,0.0,1806.0860595703125,1.0,281.6125793457031,284.4494934082031,292.1460876464844,294.5495300292969,293.1499938964844,293.1499938964844,281.54998779296875,35116.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592169880867004,1.0,0.0,0.0,3.1096198558807373,3.1096370220184326,6.452200977946632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.8759765625,0.0,941.5934448242188,1895.4371337890625,0.0,3021.661376953125,0.7702628970146179,1.0,0.0,3.0,1.0,0.0
12143160,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.9767341017723083,0.4671167731285095,0.4206134378910064,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.9990000128746032,0.5583074688911438,0.4833385050296783,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264099121094,0.8812018632888794,0.350525438785553,0.2455306649208068,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.8380119204521179,0.3000765740871429,0.2852219641208648,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72662353515625,0.7438969016075134,0.2080093175172805,0.9415653944015504,285.72637939453125,284.95001220703125,300.38751220703125,289.0447082519531,298.4297180175781,297.4449768066406,285.7264404296875,1.0,0.5283308029174805,0.4528732895851135,0.4528732895851135,1.0,1.0,-2.852944612503052,0.9558101296424866,1.89713454246521,0.3066880404949188,0.9228687286376952,0.9228687286376952,0.0,115.30780029296876,148.0,37111.91015625,0.0,1882.35595703125,1.0,281.56317138671875,284.4039611816406,292.1460876464844,294.560791015625,293.1499938964844,293.1499938964844,281.25,35128.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707876801490784,1.0,0.0,0.0,3.125601291656494,3.125618457794189,6.518691861856496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.12841796875,0.0,954.6083374023438,1895.4371337890625,0.0,3130.199462890625,0.7738699913024902,1.0,0.0,3.0,1.0,0.0
12143220,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.9605349898338318,0.4662683308124542,0.420465350151062,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.9990000128746032,0.5590407848358154,0.5084497332572937,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.8694560527801514,0.3538007736206054,0.2482406198978424,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.8272343873977661,0.302223265171051,0.2878334522247314,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.7349620461463928,0.2098759561777115,0.9528228044509888,285.56231689453125,284.95001220703125,300.3981628417969,289.0048828125,298.4148864746094,297.4178771972656,285.5611877441406,1.0,0.5400476455688477,0.4515362679958343,0.4515362679958343,1.0,1.0,-2.902899265289306,0.9722678065299988,1.930631399154663,0.3125679194927215,0.9297307729721068,0.9297307729721068,0.0,123.87355041503906,151.0,38507.4453125,0.0,2005.3936767578125,1.0,281.2639465332031,284.18572998046875,292.1183776855469,294.6494445800781,293.1499938964844,293.1499938964844,280.95001220703125,35223.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969775438308716,1.0,0.0,0.0,3.1548566818237305,3.154874324798584,6.641292316089675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.7822265625,0.0,979.2236328125,1895.4371337890625,0.0,3375.394287109375,0.7805108428001404,1.0,0.0,3.0,1.0,0.0
12143280,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.9605349898338318,0.4662683308124542,0.420465350151062,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.9990000128746032,0.5590407848358154,0.5084497332572937,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.8694560527801514,0.3538007736206054,0.2482406198978424,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.8272343873977661,0.302223265171051,0.2878334522247314,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.7349620461463928,0.2098759561777115,0.9528228044509888,285.56231689453125,284.95001220703125,300.3981628417969,289.0048828125,298.4148864746094,297.4178771972656,285.5611877441406,1.0,0.5400476455688477,0.4515362679958343,0.4515362679958343,1.0,1.0,-2.902899265289306,0.9722678065299988,1.930631399154663,0.3125679194927215,0.9297307729721068,0.9297307729721068,0.0,123.87355041503906,151.0,38507.4453125,0.0,2005.3936767578125,1.0,281.2639465332031,284.18572998046875,292.1183776855469,294.6494445800781,293.1499938964844,293.1499938964844,280.95001220703125,35223.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969775438308716,1.0,0.0,0.0,3.1548566818237305,3.154874324798584,6.641292316089675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.7822265625,0.0,979.2236328125,1895.4371337890625,0.0,3375.394287109375,0.7805108428001404,1.0,0.0,3.0,1.0,0.0
12143340,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.9433184266090392,0.4644255936145782,0.4192595183849334,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.9980992078781128,0.5571377277374268,0.5285118222236633,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.8583102226257324,0.3561499416828155,0.2502079010009765,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.8166142106056213,0.3033932447433471,0.2894043326377868,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.7258023619651794,0.2106511145830154,0.9586573243141174,285.3819885253906,284.95001220703125,300.4078674316406,288.9600524902344,298.38934326171875,297.3766174316406,285.3800354003906,1.0,0.5493870973587036,0.4501992762088775,0.4501992762088775,1.0,1.0,-2.9368484020233154,0.982390820980072,1.9544577598571773,0.3158226609230041,0.9340576529502868,0.9340576529502868,0.0,131.98104858398438,154.0,39720.51171875,0.0,2102.7236328125,1.0,280.963623046875,283.9558410644531,292.0516967773437,294.6663513183594,293.1499938964844,293.1499938964844,280.6499938964844,35369.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178118109703064,1.0,0.0,0.0,3.178685426712036,3.1787033081054688,6.741994980075106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.1865234375,0.0,1000.0357666015624,1895.4371337890625,0.0,3568.951171875,0.7859854102134705,1.0,0.0,3.0,1.0,0.0
12143400,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.9433184266090392,0.4644255936145782,0.4192595183849334,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.9980992078781128,0.5571377277374268,0.5285118222236633,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.8583102226257324,0.3561499416828155,0.2502079010009765,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.8166142106056213,0.3033932447433471,0.2894043326377868,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.7258023619651794,0.2106511145830154,0.9586573243141174,285.3819885253906,284.95001220703125,300.4078674316406,288.9600524902344,298.38934326171875,297.3766174316406,285.3800354003906,1.0,0.5493870973587036,0.4501992762088775,0.4501992762088775,1.0,1.0,-2.9368484020233154,0.982390820980072,1.9544577598571773,0.3158226609230041,0.9340576529502868,0.9340576529502868,0.0,131.98104858398438,154.0,39720.51171875,0.0,2102.7236328125,1.0,280.963623046875,283.9558410644531,292.0516967773437,294.6663513183594,293.1499938964844,293.1499938964844,280.6499938964844,35369.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178118109703064,1.0,0.0,0.0,3.178685426712036,3.1787033081054688,6.741994980075106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.1865234375,0.0,1000.0357666015624,1895.4371337890625,0.0,3568.951171875,0.7859854102134705,1.0,0.0,3.0,1.0,0.0
12143460,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.9207803606987,0.4618623852729797,0.4174765944480896,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.982213854789734,0.5558890700340271,0.5273082852363586,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.8439896106719971,0.3578277230262756,0.2517532706260681,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.8018844127655029,0.3038432896137237,0.2903531789779663,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.713071346282959,0.2106396108865738,0.9611443877220154,285.1771850585937,284.95001220703125,300.4166564941406,288.9106140136719,298.3651428222656,297.3409118652344,285.1747131347656,1.0,0.5553857684135437,0.4486986696720123,0.4486986696720123,1.0,1.0,-2.939271926879883,0.9799305200576782,1.9593414068222048,0.3131885528564453,0.935476779937744,0.935476779937744,0.0,141.47129821777344,157.0,40636.0703125,0.0,2154.425537109375,1.0,280.663330078125,283.70831298828125,291.9789733886719,294.65411376953125,293.1499938964844,293.1499938964844,280.3500061035156,35552.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337712526321412,1.0,0.0,0.0,3.1957740783691406,3.1957921981811523,6.814680091338232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.005859375,0.0,1015.6596069335938,1895.4371337890625,0.0,3715.659423828125,0.7899795174598694,1.0,0.0,3.0,1.0,0.0
12143520,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.9207803606987,0.4618623852729797,0.4174765944480896,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.982213854789734,0.5558890700340271,0.5273082852363586,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.8439896106719971,0.3578277230262756,0.2517532706260681,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.8018844127655029,0.3038432896137237,0.2903531789779663,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.713071346282959,0.2106396108865738,0.9611443877220154,285.1771850585937,284.95001220703125,300.4166564941406,288.9106140136719,298.3651428222656,297.3409118652344,285.1747131347656,1.0,0.5553857684135437,0.4486986696720123,0.4486986696720123,1.0,1.0,-2.939271926879883,0.9799305200576782,1.9593414068222048,0.3131885528564453,0.935476779937744,0.935476779937744,0.0,141.47129821777344,157.0,40636.0703125,0.0,2154.425537109375,1.0,280.663330078125,283.70831298828125,291.9789733886719,294.65411376953125,293.1499938964844,293.1499938964844,280.3500061035156,35552.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337712526321412,1.0,0.0,0.0,3.1957740783691406,3.1957921981811523,6.814680091338232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.005859375,0.0,1015.6596069335938,1895.4371337890625,0.0,3715.659423828125,0.7899795174598694,1.0,0.0,3.0,1.0,0.0
12143580,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.905270218849182,0.4589239060878753,0.4151902794837951,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.970189332962036,0.5556791424751282,0.5272451043128967,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8346886038780212,0.3591517508029938,0.2529301047325134,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7913607954978943,0.3038806617259979,0.2907518744468689,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7032318711280823,0.2102045267820358,0.9609267115592957,284.9778137207031,284.95001220703125,300.4245300292969,288.8570251464844,298.3459777832031,297.31378173828125,284.9752502441406,1.0,0.5594547390937805,0.4471980929374695,0.4471980929374695,1.0,1.0,-2.938083410263061,0.9760509729385376,1.9620323181152344,0.3098921477794647,0.9342803359031676,0.9342803359031676,0.0,148.52035522460938,160.0,41593.8359375,0.0,2187.720458984375,1.0,280.3631286621094,283.47021484375,291.9114074707031,294.6431579589844,293.1499938964844,293.1499938964844,280.04998779296875,35751.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467654824256896,1.0,0.0,0.0,3.205479383468628,3.20549750328064,6.856134291410854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.13037109375,0.0,1025.224365234375,1895.4371337890625,0.0,3833.77685546875,0.7923294901847839,1.0,0.0,3.0,1.0,0.0
12143640,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.905270218849182,0.4589239060878753,0.4151902794837951,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.970189332962036,0.5556791424751282,0.5272451043128967,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8346886038780212,0.3591517508029938,0.2529301047325134,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7913607954978943,0.3038806617259979,0.2907518744468689,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7032318711280823,0.2102045267820358,0.9609267115592957,284.9778137207031,284.95001220703125,300.4245300292969,288.8570251464844,298.3459777832031,297.31378173828125,284.9752502441406,1.0,0.5594547390937805,0.4471980929374695,0.4471980929374695,1.0,1.0,-2.938083410263061,0.9760509729385376,1.9620323181152344,0.3098921477794647,0.9342803359031676,0.9342803359031676,0.0,148.52035522460938,160.0,41593.8359375,0.0,2187.720458984375,1.0,280.3631286621094,283.47021484375,291.9114074707031,294.6431579589844,293.1499938964844,293.1499938964844,280.04998779296875,35751.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467654824256896,1.0,0.0,0.0,3.205479383468628,3.20549750328064,6.856134291410854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.13037109375,0.0,1025.224365234375,1895.4371337890625,0.0,3833.77685546875,0.7923294901847839,1.0,0.0,3.0,1.0,0.0
12143700,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.89948570728302,0.4573881328105926,0.4139855206012726,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9652562141418456,0.5556640028953552,0.527361273765564,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8311764597892761,0.3597464561462402,0.2534590065479278,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.7872130870819092,0.3038065433502197,0.2908399105072021,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.6991820931434631,0.2098943591117859,0.9602591395378112,284.8412475585937,284.95001220703125,300.4281311035156,288.8287658691406,298.337158203125,297.3017272949219,284.8318176269531,1.0,0.561009407043457,0.4464477896690368,0.4464477896690368,1.0,1.0,-2.9367153644561768,0.9738084673881532,1.9629067182540887,0.3081132769584656,0.9322401285171508,0.9322401285171508,0.0,151.4069061279297,160.0,42412.00390625,0.0,2199.819091796875,1.0,280.114990234375,283.2991638183594,291.90020751953125,294.7292785644531,293.1499938964844,293.1499938964844,280.04998779296875,35859.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954697847366333,1.0,0.0,0.0,3.207555055618286,3.207573413848877,6.865016644042043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.66552734375,0.0,1027.7139892578125,1895.4371337890625,0.0,3905.18359375,0.7928704619407654,1.0,0.0,3.0,1.0,0.0
12143760,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.894054651260376,0.4557461440563202,0.4126230180263519,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.960544228553772,0.5555806756019592,0.5273839235305786,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.8279321193695068,0.3602591156959533,0.2539007067680359,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7833378911018372,0.3036434352397918,0.2908145487308502,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.6953438520431519,0.2095054388046264,0.9591371417045592,284.77850341796875,284.95001220703125,300.4314880371094,288.7996520996094,298.3292236328125,297.2894592285156,284.7759704589844,1.0,0.5623010396957397,0.4462088942527771,0.4462088942527771,1.0,1.0,-2.934258222579956,0.9722321033477784,1.9620261192321773,0.3072532117366791,0.9304230213165284,0.9304230213165284,0.0,154.09095764160156,163.0,42487.30078125,0.0,2208.994140625,1.0,280.0630798339844,283.2347412109375,291.8475952148437,294.6339416503906,293.1499938964844,293.1499938964844,279.75,35961.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958560049533844,1.0,0.0,0.0,3.207385540008545,3.207403898239136,6.864290753583191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.03125,0.0,1028.2396240234375,1895.4371337890625,0.0,3939.739501953125,0.7929374575614929,1.0,0.0,3.0,1.0,0.0
12143820,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800476074219,0.8845692276954651,0.4523747563362121,0.4098440706729889,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.579833984375,0.95223730802536,0.5553238391876221,0.527384340763092,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.580322265625,0.8225146532058716,0.361205518245697,0.2547279894351959,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805969238281,0.7766958475112915,0.3031938374042511,0.2906332314014435,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813903808594,0.6886031627655029,0.2086159437894821,0.9562753438949584,284.5801086425781,284.95001220703125,300.4375,288.73895263671875,298.31427001953125,297.2664794921875,284.5776672363281,1.0,0.5643444657325745,0.4457310736179352,0.4457310736179352,1.0,1.0,-2.928257465362549,0.9688119888305664,1.9594454765319824,0.3055037260055542,0.92392498254776,0.92392498254776,0.0,158.7732696533203,166.0,43316.90234375,0.0,2221.9775390625,1.0,279.7630920410156,283.002685546875,291.78326416015625,294.6214904785156,293.1499938964844,293.1499938964844,279.45001220703125,36185.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696509838104248,1.0,0.0,0.0,3.20102596282959,3.2010440826416016,6.837096293565992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.17578125,0.0,1024.2779541015625,1895.4371337890625,0.0,4038.1337890625,0.7917002439498901,1.0,0.0,3.0,1.0,0.0
12143880,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800476074219,0.8845692276954651,0.4523747563362121,0.4098440706729889,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.579833984375,0.95223730802536,0.5553238391876221,0.527384340763092,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.580322265625,0.8225146532058716,0.361205518245697,0.2547279894351959,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805969238281,0.7766958475112915,0.3031938374042511,0.2906332314014435,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813903808594,0.6886031627655029,0.2086159437894821,0.9562753438949584,284.5801086425781,284.95001220703125,300.4375,288.73895263671875,298.31427001953125,297.2664794921875,284.5776672363281,1.0,0.5643444657325745,0.4457310736179352,0.4457310736179352,1.0,1.0,-2.928257465362549,0.9688119888305664,1.9594454765319824,0.3055037260055542,0.92392498254776,0.92392498254776,0.0,158.7732696533203,166.0,43316.90234375,0.0,2221.9775390625,1.0,279.7630920410156,283.002685546875,291.78326416015625,294.6214904785156,293.1499938964844,293.1499938964844,279.45001220703125,36185.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696509838104248,1.0,0.0,0.0,3.20102596282959,3.2010440826416016,6.837096293565992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.17578125,0.0,1024.2779541015625,1895.4371337890625,0.0,4038.1337890625,0.7917002439498901,1.0,0.0,3.0,1.0,0.0
12143940,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38397216796875,0.8761124014854431,0.4488416612148285,0.4068961441516876,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837585449219,0.9446995854377748,0.5548430681228638,0.5271651148796082,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842163085937,0.817838191986084,0.3620244264602661,0.2554475665092468,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844909667969,0.7708634734153748,0.3025686740875244,0.2902600765228271,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3852844238281,0.6825379133224487,0.2075788825750351,0.9526212811470032,284.3840026855469,284.95001220703125,300.4425964355469,288.67535400390625,298.2995300292969,297.2445068359375,284.3816833496094,1.0,0.5658440589904785,0.4452532231807709,0.4452532231807709,1.0,1.0,-2.9204769134521484,0.9647088646888732,1.9557679891586304,0.3034720122814178,0.9148274660110474,0.9148274660110474,0.0,162.90953063964844,169.0,44083.00390625,0.0,2229.08447265625,1.0,279.4632263183594,282.77545166015625,291.7166442871094,294.60333251953125,293.1499938964844,293.1499938964844,279.1499938964844,36425.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801310300827026,1.0,0.0,0.0,3.185805082321167,3.1858232021331787,6.772230563001358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.98291015625,0.0,1012.9226684570312,1895.4371337890625,0.0,4129.8623046875,0.7884912490844727,1.0,0.0,3.0,1.0,0.0
12144000,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38397216796875,0.8761124014854431,0.4488416612148285,0.4068961441516876,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837585449219,0.9446995854377748,0.5548430681228638,0.5271651148796082,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842163085937,0.817838191986084,0.3620244264602661,0.2554475665092468,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844909667969,0.7708634734153748,0.3025686740875244,0.2902600765228271,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3852844238281,0.6825379133224487,0.2075788825750351,0.9526212811470032,284.3840026855469,284.95001220703125,300.4425964355469,288.67535400390625,298.2995300292969,297.2445068359375,284.3816833496094,1.0,0.5658440589904785,0.4452532231807709,0.4452532231807709,1.0,1.0,-2.9204769134521484,0.9647088646888732,1.9557679891586304,0.3034720122814178,0.9148274660110474,0.9148274660110474,0.0,162.90953063964844,169.0,44083.00390625,0.0,2229.08447265625,1.0,279.4632263183594,282.77545166015625,291.7166442871094,294.60333251953125,293.1499938964844,293.1499938964844,279.1499938964844,36425.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801310300827026,1.0,0.0,0.0,3.185805082321167,3.1858232021331787,6.772230563001358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.98291015625,0.0,1012.9226684570312,1895.4371337890625,0.0,4129.8623046875,0.7884912490844727,1.0,0.0,3.0,1.0,0.0
12144060,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1916198730469,0.8683359622955322,0.4451774358749389,0.4038135409355163,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914367675781,0.937630832195282,0.5541358590126038,0.5267210602760315,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918640136719,0.8135848641395569,0.36274254322052,0.2560842633247375,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1921081542969,0.7655396461486816,0.3017953038215637,0.28972989320755,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1928405761719,0.6769017577171326,0.2064246088266372,0.9483563899993896,284.191650390625,284.95001220703125,300.4467468261719,288.6092834472656,298.2852783203125,297.2236328125,284.1894836425781,1.0,0.5669634342193604,0.4448446333408355,0.4448446333408355,1.0,1.0,-2.9112415313720703,0.9602007269859314,1.951040863990784,0.3013601899147033,0.9031903743743896,0.9031903743743896,0.0,166.70159912109375,172.0,44785.44921875,0.0,2231.90576171875,1.0,279.1634826660156,282.5544738769531,291.6476745605469,294.5791015625,293.1499938964844,293.1499938964844,278.8500061035156,36685.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900022149086,1.0,0.0,0.0,3.1609456539154053,3.160963773727417,6.66695314066601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.9560546875,0.0,993.7411499023438,1895.4371337890625,0.0,4215.0419921875,0.7831474542617798,1.0,0.0,3.0,1.0,0.0
12144120,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1916198730469,0.8683359622955322,0.4451774358749389,0.4038135409355163,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914367675781,0.937630832195282,0.5541358590126038,0.5267210602760315,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918640136719,0.8135848641395569,0.36274254322052,0.2560842633247375,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1921081542969,0.7655396461486816,0.3017953038215637,0.28972989320755,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1928405761719,0.6769017577171326,0.2064246088266372,0.9483563899993896,284.191650390625,284.95001220703125,300.4467468261719,288.6092834472656,298.2852783203125,297.2236328125,284.1894836425781,1.0,0.5669634342193604,0.4448446333408355,0.4448446333408355,1.0,1.0,-2.9112415313720703,0.9602007269859314,1.951040863990784,0.3013601899147033,0.9031903743743896,0.9031903743743896,0.0,166.70159912109375,172.0,44785.44921875,0.0,2231.90576171875,1.0,279.1634826660156,282.5544738769531,291.6476745605469,294.5791015625,293.1499938964844,293.1499938964844,278.8500061035156,36685.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900022149086,1.0,0.0,0.0,3.1609456539154053,3.160963773727417,6.66695314066601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.9560546875,0.0,993.7411499023438,1895.4371337890625,0.0,4215.0419921875,0.7831474542617798,1.0,0.0,3.0,1.0,0.0
12144180,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8610583543777466,0.4414133429527282,0.400627851486206,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045471191406,0.9308900833129884,0.553220272064209,0.5260698199272156,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049133300781,0.8095805048942566,0.3633851408958435,0.2566588819026947,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0051574707031,0.7605670690536499,0.3008981943130493,0.2890703082084656,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.6715714931488037,0.2051785588264465,0.9436185956001282,284.0047607421875,284.95001220703125,300.45001220703125,288.54119873046875,298.2714538574219,297.2039794921875,284.0028076171875,1.0,0.5678101778030396,0.4444360136985779,0.4444360136985779,1.0,1.0,-2.900834321975708,0.9552497267723083,1.9455846548080444,0.299064040184021,0.8890987634658813,0.8890987634658813,0.0,170.26760864257812,175.0,45422.1953125,0.0,2231.54443359375,1.0,278.8639221191406,282.341552734375,291.57666015625,294.548828125,293.1499938964844,293.1499938964844,279.1499938964844,36970.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999254584312439,1.0,0.0,0.0,3.1254570484161377,3.1254749298095703,6.518091026919137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.6796875,0.0,966.29052734375,1895.4371337890625,0.0,4293.7138671875,0.7754638195037842,1.0,0.0,3.0,1.0,0.0
12144240,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8610583543777466,0.4414133429527282,0.400627851486206,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045471191406,0.9308900833129884,0.553220272064209,0.5260698199272156,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049133300781,0.8095805048942566,0.3633851408958435,0.2566588819026947,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0051574707031,0.7605670690536499,0.3008981943130493,0.2890703082084656,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.6715714931488037,0.2051785588264465,0.9436185956001282,284.0047607421875,284.95001220703125,300.45001220703125,288.54119873046875,298.2714538574219,297.2039794921875,284.0028076171875,1.0,0.5678101778030396,0.4444360136985779,0.4444360136985779,1.0,1.0,-2.900834321975708,0.9552497267723083,1.9455846548080444,0.299064040184021,0.8890987634658813,0.8890987634658813,0.0,170.26760864257812,175.0,45422.1953125,0.0,2231.54443359375,1.0,278.8639221191406,282.341552734375,291.57666015625,294.548828125,293.1499938964844,293.1499938964844,279.1499938964844,36970.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999254584312439,1.0,0.0,0.0,3.1254570484161377,3.1254749298095703,6.518091026919137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.6796875,0.0,966.29052734375,1895.4371337890625,0.0,4293.7138671875,0.7754638195037842,1.0,0.0,3.0,1.0,0.0
12144300,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.109375,0.8579626679420471,0.4401220381259918,0.3992089033126831,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11016845703125,0.928063154220581,0.5532247424125671,0.5258529186248779,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085510253906,0.807981014251709,0.3640955984592438,0.2570297122001648,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.7584850192070007,0.3007137477397918,0.2887967228889465,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10467529296875,0.6692835092544556,0.2047468423843383,0.9414226412773132,284.1092834472656,284.95001220703125,300.4512634277344,288.5065002441406,298.2676696777344,297.1988525390625,284.1176147460937,1.0,0.5682032108306885,0.4442317187786102,0.4442317187786102,1.0,1.0,-2.8963398933410645,0.9530535340309144,1.943286418914795,0.2979618608951568,0.8844663500785828,0.8844663500785828,0.0,171.82156372070312,175.0,44471.41015625,0.0,2231.456298828125,1.0,279.087646484375,282.4866027832031,291.4712219238281,294.2862854003906,293.1499938964844,293.1499938964844,279.1499938964844,36998.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920867681503296,1.0,0.0,0.0,3.1061394214630127,3.106157064437866,6.437766728595307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.85595703125,0.0,950.7781982421876,1895.4371337890625,0.0,4232.8681640625,0.7712205052375793,1.0,0.0,3.0,1.0,0.0
12144360,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644897460937,0.8561468124389648,0.4394744336605072,0.3984389901161194,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1647033691406,0.9266760349273682,0.5538251399993896,0.5262233018875122,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.8075042963027954,0.3652819395065307,0.2577453851699829,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640014648437,0.7574172019958496,0.3009042739868164,0.288865178823471,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632385253906,0.6679767966270447,0.2046179324388504,0.940438151359558,284.1644592285156,284.95001220703125,300.4523010253906,288.47149658203125,298.2679443359375,297.19940185546875,284.1667175292969,1.0,0.5687718391418457,0.4440883100032806,0.4440883100032806,1.0,1.0,-2.8956122398376465,0.9524347186088562,1.9431774616241453,0.2975798547267914,0.879821240901947,0.879821240901947,0.0,172.8666534423828,178.0,44206.52734375,0.0,2235.365478515625,1.0,279.13677978515625,282.5523681640625,291.4270324707031,294.24676513671875,293.1499938964844,293.1499938964844,279.45001220703125,36992.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986752986907959,1.0,0.0,0.0,3.0877816677093506,3.087799072265625,6.361894975270843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.8154296875,0.0,935.9942626953124,1895.4371337890625,0.0,4187.1416015625,0.7671065926551819,1.0,0.0,3.0,1.0,0.0
12144420,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3610534667969,0.8543004393577576,0.4391430914402008,0.3979122042655945,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.361328125,0.9260060787200928,0.5560423135757446,0.528038501739502,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.8082358241081238,0.3684834539890289,0.2598167657852173,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3604736328125,0.7568402290344238,0.3019990921020508,0.289723128080368,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3595275878906,0.6669876575469971,0.2050008624792099,0.9414281845092772,284.36102294921875,284.95001220703125,300.4537048339844,288.4006652832031,298.2748107910156,297.2095031738281,284.36383056640625,1.0,0.5705130696296692,0.4438014924526214,0.4438014924526214,1.0,1.0,-2.901862621307373,0.9541680216789246,1.947694540023804,0.298123836517334,0.8734914660453796,0.8734914660453796,0.0,174.37393188476562,181.0,43076.4453125,0.0,2253.67041015625,1.0,279.4350280761719,282.7989501953125,291.3447265625,294.0716247558594,293.1499938964844,293.1499938964844,279.75,36885.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972708225250244,1.0,0.0,0.0,3.0541603565216064,3.0541775226593018,6.224106527952245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.0625,0.0,908.74072265625,1895.4371337890625,0.0,4065.0234375,0.7595277428627014,1.0,0.0,3.0,1.0,0.0
12144480,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3610534667969,0.8543004393577576,0.4391430914402008,0.3979122042655945,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.361328125,0.9260060787200928,0.5560423135757446,0.528038501739502,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.8082358241081238,0.3684834539890289,0.2598167657852173,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3604736328125,0.7568402290344238,0.3019990921020508,0.289723128080368,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3595275878906,0.6669876575469971,0.2050008624792099,0.9414281845092772,284.36102294921875,284.95001220703125,300.4537048339844,288.4006652832031,298.2748107910156,297.2095031738281,284.36383056640625,1.0,0.5705130696296692,0.4438014924526214,0.4438014924526214,1.0,1.0,-2.901862621307373,0.9541680216789246,1.947694540023804,0.298123836517334,0.8734914660453796,0.8734914660453796,0.0,174.37393188476562,181.0,43076.4453125,0.0,2253.67041015625,1.0,279.4350280761719,282.7989501953125,291.3447265625,294.0716247558594,293.1499938964844,293.1499938964844,279.75,36885.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972708225250244,1.0,0.0,0.0,3.0541603565216064,3.0541775226593018,6.224106527952245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.0625,0.0,908.74072265625,1895.4371337890625,0.0,4065.0234375,0.7595277428627014,1.0,0.0,3.0,1.0,0.0
12144540,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56201171875,0.8534442186355591,0.4395259618759155,0.3981534242630005,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.9265177845954896,0.5590605735778809,0.5307430624961853,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8099419474601746,0.372375875711441,0.2624419331550598,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.7572245001792908,0.3037150502204895,0.2912469804286957,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604248046875,0.6671102643013,0.205986350774765,0.9454079866409302,284.5619812011719,284.95001220703125,300.45416259765625,288.3291320800781,298.2861633300781,297.2261047363281,284.5648803710937,1.0,0.5730578303337097,0.4435146749019623,0.4435146749019623,1.0,1.0,-2.9151687622070312,0.9586004018783568,1.9565683603286743,0.2998311519622803,0.8698758482933044,0.8698758482933044,0.0,175.7787322998047,184.0,42050.8828125,0.0,2283.893310546875,1.0,279.7344970703125,283.0472412109375,291.2825927734375,293.9396057128906,293.1499938964844,293.1499938964844,280.04998779296875,36703.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961115837097168,1.0,0.0,0.0,3.027280330657959,3.027297019958496,6.11502969150024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.26318359375,0.0,886.7557983398438,1895.4371337890625,0.0,3962.526123046875,0.7533794045448303,1.0,0.0,3.0,1.0,0.0
12144600,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56201171875,0.8534442186355591,0.4395259618759155,0.3981534242630005,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.9265177845954896,0.5590605735778809,0.5307430624961853,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8099419474601746,0.372375875711441,0.2624419331550598,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.7572245001792908,0.3037150502204895,0.2912469804286957,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604248046875,0.6671102643013,0.205986350774765,0.9454079866409302,284.5619812011719,284.95001220703125,300.45416259765625,288.3291320800781,298.2861633300781,297.2261047363281,284.5648803710937,1.0,0.5730578303337097,0.4435146749019623,0.4435146749019623,1.0,1.0,-2.9151687622070312,0.9586004018783568,1.9565683603286743,0.2998311519622803,0.8698758482933044,0.8698758482933044,0.0,175.7787322998047,184.0,42050.8828125,0.0,2283.893310546875,1.0,279.7344970703125,283.0472412109375,291.2825927734375,293.9396057128906,293.1499938964844,293.1499938964844,280.04998779296875,36703.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961115837097168,1.0,0.0,0.0,3.027280330657959,3.027297019958496,6.11502969150024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.26318359375,0.0,886.7557983398438,1895.4371337890625,0.0,3962.526123046875,0.7533794045448303,1.0,0.0,3.0,1.0,0.0
12144660,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.8528026938438416,0.44033282995224,0.3988146781921386,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.9272447228431702,0.5625333786010742,0.533931314945221,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.8118623495101929,0.3767050802707672,0.2654022872447967,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7578708529472351,0.3058081567287445,0.2931716740131378,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.6676328778266907,0.2073532789945602,0.9513084888458252,284.7675170898437,284.95001220703125,300.4537048339844,288.2573547363281,298.2984313964844,297.2454833984375,284.7707214355469,1.0,0.576266884803772,0.4428635835647583,0.4428635835647583,1.0,1.0,-2.932756423950196,0.9638555645942688,1.9689009189605715,0.3014136850833893,0.8690174221992493,0.8690174221992493,0.0,177.4267120361328,187.0,41194.890625,0.0,2323.16845703125,1.0,280.0340881347656,283.29852294921875,291.2211303710937,293.8205871582031,293.1499938964844,293.1499938964844,280.3500061035156,36472.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516780376434326,1.0,0.0,0.0,3.0090107917785645,3.0090272426605225,6.041444748916547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.6064453125,0.0,871.3522338867188,1895.4371337890625,0.0,3878.066650390625,0.7490970492362976,1.0,0.0,3.0,1.0,0.0
