time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144720,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.8528026938438416,0.44033282995224,0.3988146781921386,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.9272447228431702,0.5625333786010742,0.533931314945221,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.8118623495101929,0.3767050802707672,0.2654022872447967,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7578708529472351,0.3058081567287445,0.2931716740131378,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.6676328778266907,0.2073532789945602,0.9513084888458252,284.7675170898437,284.95001220703125,300.4537048339844,288.2573547363281,298.2984313964844,297.2454833984375,284.7707214355469,1.0,0.576266884803772,0.4428635835647583,0.4428635835647583,1.0,1.0,-2.932756423950196,0.9638555645942688,1.9689009189605715,0.3014136850833893,0.8690174221992493,0.8690174221992493,0.0,177.4267120361328,187.0,41194.890625,0.0,2323.16845703125,1.0,280.0340881347656,283.29852294921875,291.2211303710937,293.8205871582031,293.1499938964844,293.1499938964844,280.3500061035156,36472.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516780376434326,1.0,0.0,0.0,3.0090107917785645,3.0090272426605225,6.041444748916547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.6064453125,0.0,871.3522338867188,1895.4371337890625,0.0,3878.066650390625,0.7490970492362976,1.0,0.0,3.0,1.0,0.0
12144780,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8522788882255554,0.4415172338485718,0.3998280167579651,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.928040623664856,0.5663735270500183,0.5374858379364014,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8138768672943115,0.381407082080841,0.2686347067356109,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7586454749107361,0.3081954419612884,0.2953944802284241,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6683804988861084,0.2090061753988266,0.9586023092269896,284.9777526855469,284.95001220703125,300.4523010253906,288.185791015625,298.31158447265625,297.26641845703125,284.980712890625,1.0,0.580012321472168,0.4422125220298767,0.4422125220298767,1.0,1.0,-2.953568935394287,0.9702943563461304,1.9832744598388672,0.3034499287605285,0.8710188865661621,0.8710188865661621,0.0,179.32276916503906,190.0,40506.28125,0.0,2369.90234375,1.0,280.3338623046875,283.55291748046875,291.15985107421875,293.7142028808594,293.1499938964844,293.1499938964844,280.6499938964844,36206.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94428813457489,1.0,0.0,0.0,3.000739574432373,3.00075626373291,6.008277182445454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.96533203125,0.0,863.4459228515625,1895.4371337890625,0.0,3811.362548828125,0.7470012307167053,1.0,0.0,3.0,1.0,0.0
12144840,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8522788882255554,0.4415172338485718,0.3998280167579651,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.928040623664856,0.5663735270500183,0.5374858379364014,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8138768672943115,0.381407082080841,0.2686347067356109,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7586454749107361,0.3081954419612884,0.2953944802284241,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6683804988861084,0.2090061753988266,0.9586023092269896,284.9777526855469,284.95001220703125,300.4523010253906,288.185791015625,298.31158447265625,297.26641845703125,284.980712890625,1.0,0.580012321472168,0.4422125220298767,0.4422125220298767,1.0,1.0,-2.953568935394287,0.9702943563461304,1.9832744598388672,0.3034499287605285,0.8710188865661621,0.8710188865661621,0.0,179.32276916503906,190.0,40506.28125,0.0,2369.90234375,1.0,280.3338623046875,283.55291748046875,291.15985107421875,293.7142028808594,293.1499938964844,293.1499938964844,280.6499938964844,36206.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94428813457489,1.0,0.0,0.0,3.000739574432373,3.00075626373291,6.008277182445454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.96533203125,0.0,863.4459228515625,1895.4371337890625,0.0,3811.362548828125,0.7470012307167053,1.0,0.0,3.0,1.0,0.0
12144900,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.8519555330276489,0.4421874284744262,0.4003960788249969,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.9283421635627748,0.5683686137199402,0.539330244064331,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8148248791694641,0.383848488330841,0.2703122496604919,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7589911222457886,0.3094560503959656,0.2965726554393768,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.6687445640563965,0.209900364279747,0.9625882506370544,285.115478515625,284.95001220703125,300.4512634277344,288.1502685546875,298.3179931640625,297.2767639160156,285.1253356933594,1.0,0.5820417404174805,0.4418869614601135,0.4418869614601135,1.0,1.0,-2.9646918773651123,0.9737769365310668,1.9909149408340447,0.3045730292797088,0.8734458684921265,0.8734458684921265,0.0,180.39686584472656,190.0,39877.40625,0.0,2395.421630859375,1.0,280.5772705078125,283.72662353515625,291.1076354980469,293.5760192871094,293.1499938964844,293.1499938964844,280.6499938964844,36063.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392852187156676,1.0,0.0,0.0,3.000309705734253,3.000326156616211,6.00655539528816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.82861328125,0.0,862.2418823242188,1895.4371337890625,0.0,3765.943603515625,0.7467910647392273,1.0,0.0,3.0,1.0,0.0
12144960,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.8518041968345642,0.442976176738739,0.401113212108612,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.928822696208954,0.5704718232154846,0.5413113236427307,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.815915048122406,0.3863953351974487,0.2720838487148285,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.7594717144966125,0.3107951581478119,0.2978407442569732,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6692487001419067,0.2108632326126098,0.9669219255447388,285.1826171875,284.95001220703125,300.45001220703125,288.11492919921875,298.3244934082031,297.28778076171875,285.18536376953125,1.0,0.5841824412345886,0.44141286611557,0.44141286611557,1.0,1.0,-2.976797103881836,0.9773035049438475,1.9994937181472776,0.3055064082145691,0.8757160305976868,0.8757160305976868,0.0,181.4508514404297,193.0,39861.2578125,0.0,2422.802490234375,1.0,280.6338195800781,283.7998352050781,291.0957946777344,293.6094055175781,293.1499938964844,293.1499938964844,280.95001220703125,35931.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382851123809814,1.0,0.0,0.0,3.002824068069458,3.002840518951416,6.016626912241918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.5732421875,0.0,863.3275756835938,1895.4371337890625,0.0,3756.84033203125,0.7471980452537537,1.0,0.0,3.0,1.0,0.0
12145020,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891296386719,0.8513572812080383,0.4446676969528198,0.4026106297969818,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.9295693635940552,0.574777364730835,0.5453384518623352,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.8179545998573303,0.3916285037994385,0.2757081687450409,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.7603192329406738,0.3135639727115631,0.3004555106163025,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.6701849699020386,0.2128759026527404,0.9759938716888428,285.3891296386719,284.95001220703125,300.4467468261719,288.04522705078125,298.336669921875,297.3089904785156,285.3921813964844,1.0,0.5886805057525635,0.4404646158218384,0.4404646158218384,1.0,1.0,-3.0018415451049805,0.9845950603485109,2.0172464847564697,0.3074215948581695,0.8831443190574646,0.8831443190574646,0.0,183.7733917236328,196.0,39287.34375,0.0,2480.793701171875,1.0,280.9339294433594,284.041748046875,291.0296325683594,293.5050964355469,293.1499938964844,293.1499938964844,281.25,35657.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329335689544678,1.0,0.0,0.0,3.0151188373565674,3.0151355266571045,6.065997126825096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.85693359375,0.0,870.969970703125,1895.4371337890625,0.0,3708.000732421875,0.7496751546859741,1.0,0.0,3.0,1.0,0.0
12145080,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891296386719,0.8513572812080383,0.4446676969528198,0.4026106297969818,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.9295693635940552,0.574777364730835,0.5453384518623352,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.8179545998573303,0.3916285037994385,0.2757081687450409,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.7603192329406738,0.3135639727115631,0.3004555106163025,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.6701849699020386,0.2128759026527404,0.9759938716888428,285.3891296386719,284.95001220703125,300.4467468261719,288.04522705078125,298.336669921875,297.3089904785156,285.3921813964844,1.0,0.5886805057525635,0.4404646158218384,0.4404646158218384,1.0,1.0,-3.0018415451049805,0.9845950603485109,2.0172464847564697,0.3074215948581695,0.8831443190574646,0.8831443190574646,0.0,183.7733917236328,196.0,39287.34375,0.0,2480.793701171875,1.0,280.9339294433594,284.041748046875,291.0296325683594,293.5050964355469,293.1499938964844,293.1499938964844,281.25,35657.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329335689544678,1.0,0.0,0.0,3.0151188373565674,3.0151355266571045,6.065997126825096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.85693359375,0.0,870.969970703125,1895.4371337890625,0.0,3708.000732421875,0.7496751546859741,1.0,0.0,3.0,1.0,0.0
12145140,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.8512704372406006,0.4468340873718261,0.4044660329818725,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.9306721687316896,0.5795045495033264,0.5496959090232849,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.8202812075614929,0.3972749710083008,0.2795811891555786,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.76145339012146,0.316624253988266,0.3033037781715393,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.6714262962341309,0.2151267677545547,0.9859840869903564,285.62554931640625,284.95001220703125,300.4425964355469,287.9771728515625,298.3498840332031,297.3319702148437,285.6285705566406,1.0,0.5934922099113464,0.4395163953304291,0.4395163953304291,1.0,1.0,-3.029395818710327,0.9927927255630492,2.0366032123565674,0.3096396625041961,0.8939975500106812,0.8939975500106812,0.0,186.10617065429688,199.0,38969.7421875,0.0,2544.427490234375,1.0,281.2342224121094,284.29327392578125,290.9678649902344,293.4178466796875,293.1499938964844,293.1499938964844,281.54998779296875,35367.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286757111549376,1.0,0.0,0.0,3.0382351875305176,3.0382518768310547,6.159366989777482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.173828125,0.0,886.8916625976562,1895.4371337890625,0.0,3668.996826171875,0.7545583844184875,1.0,0.0,3.0,1.0,0.0
12145200,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.8512704372406006,0.4468340873718261,0.4044660329818725,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.9306721687316896,0.5795045495033264,0.5496959090232849,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.8202812075614929,0.3972749710083008,0.2795811891555786,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.76145339012146,0.316624253988266,0.3033037781715393,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.6714262962341309,0.2151267677545547,0.9859840869903564,285.62554931640625,284.95001220703125,300.4425964355469,287.9771728515625,298.3498840332031,297.3319702148437,285.6285705566406,1.0,0.5934922099113464,0.4395163953304291,0.4395163953304291,1.0,1.0,-3.029395818710327,0.9927927255630492,2.0366032123565674,0.3096396625041961,0.8939975500106812,0.8939975500106812,0.0,186.10617065429688,199.0,38969.7421875,0.0,2544.427490234375,1.0,281.2342224121094,284.29327392578125,290.9678649902344,293.4178466796875,293.1499938964844,293.1499938964844,281.54998779296875,35367.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286757111549376,1.0,0.0,0.0,3.0382351875305176,3.0382518768310547,6.159366989777482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.173828125,0.0,886.8916625976562,1895.4371337890625,0.0,3668.996826171875,0.7545583844184875,1.0,0.0,3.0,1.0,0.0
12145260,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.8515908718109131,0.4493842124938965,0.4066991209983825,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9321988224983216,0.5845905542373657,0.5544189214706421,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.8229405879974365,0.4032835662364959,0.2837219834327698,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.7629340291023254,0.3199532330036163,0.3064181804656982,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.6730363965034485,0.2176071852445602,0.9970359206199646,285.85870361328125,284.95001220703125,300.4375,287.91119384765625,298.3630676269531,297.3558654785156,285.8614807128906,1.0,0.598639965057373,0.4383839964866638,0.4383839964866638,1.0,1.0,-3.059763193130493,1.0015716552734375,2.0581917762756348,0.3117965757846832,0.9079492688179016,0.9079492688179016,0.0,188.4275817871093,202.0,38683.51171875,0.0,2614.4306640625,1.0,281.53466796875,284.5389709472656,290.9085388183594,293.3388061523437,293.1499938964844,293.1499938964844,281.25,35098.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258211255073548,1.0,0.0,0.0,3.0714128017425537,3.07142972946167,6.294622494351643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.02294921875,0.0,911.06396484375,1895.4371337890625,0.0,3642.779296875,0.7617238759994507,1.0,0.0,3.0,1.0,0.0
12145320,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.8515908718109131,0.4493842124938965,0.4066991209983825,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9321988224983216,0.5845905542373657,0.5544189214706421,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.8229405879974365,0.4032835662364959,0.2837219834327698,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.7629340291023254,0.3199532330036163,0.3064181804656982,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.6730363965034485,0.2176071852445602,0.9970359206199646,285.85870361328125,284.95001220703125,300.4375,287.91119384765625,298.3630676269531,297.3558654785156,285.8614807128906,1.0,0.598639965057373,0.4383839964866638,0.4383839964866638,1.0,1.0,-3.059763193130493,1.0015716552734375,2.0581917762756348,0.3117965757846832,0.9079492688179016,0.9079492688179016,0.0,188.4275817871093,202.0,38683.51171875,0.0,2614.4306640625,1.0,281.53466796875,284.5389709472656,290.9085388183594,293.3388061523437,293.1499938964844,293.1499938964844,281.25,35098.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258211255073548,1.0,0.0,0.0,3.0714128017425537,3.07142972946167,6.294622494351643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.02294921875,0.0,911.06396484375,1895.4371337890625,0.0,3642.779296875,0.7617238759994507,1.0,0.0,3.0,1.0,0.0
12145380,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.8497372269630432,0.4498068690299988,0.4078527987003326,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.9311538934707642,0.5877636075019836,0.5581477284431458,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.823721706867218,0.4078304171562195,0.2873290181159973,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67510986328125,0.7626441717147827,0.3221818208694458,0.3090152144432068,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.6729973554611206,0.2192883044481277,1.006474852561951,285.6746520996094,284.95001220703125,300.4314880371094,287.8478088378906,298.3612365722656,297.3585205078125,285.67242431640625,1.0,0.6036669015884399,0.4372515678405761,0.4372515678405761,1.0,1.0,-3.084455728530884,1.0081154108047483,2.076340436935425,0.3131951987743377,0.9162287712097168,0.9162287712097168,0.0,191.9065704345703,190.0,39644.98046875,0.0,2680.60888671875,1.0,281.2633972167969,284.322021484375,290.934326171875,293.50848388671875,293.1499938964844,293.1499938964844,280.95001220703125,35135.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473605155944824,1.0,0.0,0.0,3.1043481826782227,3.104365348815918,6.430343546526274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.68603515625,0.0,937.4752807617188,1895.4371337890625,0.0,3839.15234375,0.7691024541854858,1.0,0.0,3.0,1.0,0.0
12145440,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.8497372269630432,0.4498068690299988,0.4078527987003326,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.9311538934707642,0.5877636075019836,0.5581477284431458,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.823721706867218,0.4078304171562195,0.2873290181159973,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67510986328125,0.7626441717147827,0.3221818208694458,0.3090152144432068,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.6729973554611206,0.2192883044481277,1.006474852561951,285.6746520996094,284.95001220703125,300.4314880371094,287.8478088378906,298.3612365722656,297.3585205078125,285.67242431640625,1.0,0.6036669015884399,0.4372515678405761,0.4372515678405761,1.0,1.0,-3.084455728530884,1.0081154108047483,2.076340436935425,0.3131951987743377,0.9162287712097168,0.9162287712097168,0.0,191.9065704345703,190.0,39644.98046875,0.0,2680.60888671875,1.0,281.2633972167969,284.322021484375,290.934326171875,293.50848388671875,293.1499938964844,293.1499938964844,280.95001220703125,35135.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473605155944824,1.0,0.0,0.0,3.1043481826782227,3.104365348815918,6.430343546526274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.68603515625,0.0,937.4752807617188,1895.4371337890625,0.0,3839.15234375,0.7691024541854858,1.0,0.0,3.0,1.0,0.0
12145500,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.8499975204467773,0.4491713345050812,0.4075202345848083,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.9324031472206116,0.5884982943534851,0.5590868592262268,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.8253018260002136,0.4094524383544922,0.2885943651199341,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.7636463046073914,0.3227294981479645,0.3096943795681,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.6739575266838074,0.2196576446294784,1.0087683200836182,285.5154113769531,284.95001220703125,300.4281311035156,287.8172302246094,298.3544616699219,297.3517761230469,285.5048217773437,1.0,0.603967547416687,0.4366853535175323,0.4366853535175323,1.0,1.0,-3.090290069580078,1.0089186429977417,2.081371545791626,0.3128913044929504,0.918467938899994,0.918467938899994,0.0,191.69512939453125,190.0,40329.5390625,0.0,2690.933837890625,1.0,281.0182189941406,284.1370544433594,290.9310302734375,293.6158447265625,293.1499938964844,293.1499938964844,280.95001220703125,35210.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601982831954956,1.0,0.0,0.0,3.118833541870117,3.118850946426392,6.490493547062215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.10400390625,0.0,949.63720703125,1895.4371337890625,0.0,3954.35302734375,0.772388756275177,1.0,0.0,3.0,1.0,0.0
12145560,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.8509376049041748,0.4481463730335235,0.4066647589206695,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.934647023677826,0.5887990593910217,0.559459924697876,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395751953125,0.8275539875030518,0.4107484221458435,0.2895317375659942,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.7652827501296997,0.3229661881923675,0.3099766671657562,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.6754326820373535,0.2197492122650146,1.0094351768493652,285.4393920898437,284.95001220703125,300.4245300292969,287.7875061035156,298.34490966796875,297.34136962890625,285.4364318847656,1.0,0.603294312953949,0.4360897839069366,0.4360897839069366,1.0,1.0,-3.0919852256774902,1.0080969333648682,2.083888530731201,0.3118478953838348,0.9209167957305908,0.9209167957305908,0.0,190.34957885742188,178.0,40439.87890625,0.0,2687.1689453125,1.0,280.9642944335937,284.0583801269531,290.8725280761719,293.52178955078125,293.1499938964844,293.1499938964844,280.6499938964844,35291.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675864577293396,1.0,0.0,0.0,3.131242513656616,3.13125991821289,6.542243795593095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.99169921875,0.0,960.2481079101562,1895.4371337890625,0.0,4019.916748046875,0.7752629518508911,1.0,0.0,3.0,1.0,0.0
12145620,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.8550024628639221,0.4455680549144745,0.4043390154838562,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.94196617603302,0.5887017846107483,0.559392511844635,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8340972065925598,0.4128363728523254,0.290952205657959,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.7704596519470215,0.3229044079780578,0.3098882138729095,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.6799431443214417,0.2194164842367172,1.007770538330078,285.19464111328125,284.95001220703125,300.4166564941406,287.7307434082031,298.3228454589844,297.3171081542969,285.1915588378906,1.0,0.599722683429718,0.4348986446857452,0.4348986446857452,1.0,1.0,-3.088717460632324,1.0039443969726562,2.084773063659668,0.3086582124233246,0.9222586750984192,0.9222586750984192,0.0,185.1080780029297,166.0,41095.23828125,0.0,2653.14990234375,1.0,280.6640014648437,283.7890930175781,290.7903137207031,293.4836730957031,293.1499938964844,293.1499938964844,280.3500061035156,35503.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818484783172609,1.0,0.0,0.0,3.1502387523651123,3.150256395339966,6.621864372391428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.5068359375,0.0,977.214111328125,1895.4371337890625,0.0,4144.7705078125,0.779707670211792,1.0,0.0,3.0,1.0,0.0
12145680,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.8550024628639221,0.4455680549144745,0.4043390154838562,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.94196617603302,0.5887017846107483,0.559392511844635,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8340972065925598,0.4128363728523254,0.290952205657959,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.7704596519470215,0.3229044079780578,0.3098882138729095,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.6799431443214417,0.2194164842367172,1.007770538330078,285.19464111328125,284.95001220703125,300.4166564941406,287.7307434082031,298.3228454589844,297.3171081542969,285.1915588378906,1.0,0.599722683429718,0.4348986446857452,0.4348986446857452,1.0,1.0,-3.088717460632324,1.0039443969726562,2.084773063659668,0.3086582124233246,0.9222586750984192,0.9222586750984192,0.0,185.1080780029297,166.0,41095.23828125,0.0,2653.14990234375,1.0,280.6640014648437,283.7890930175781,290.7903137207031,293.4836730957031,293.1499938964844,293.1499938964844,280.3500061035156,35503.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818484783172609,1.0,0.0,0.0,3.1502387523651123,3.150256395339966,6.621864372391428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.5068359375,0.0,977.214111328125,1895.4371337890625,0.0,4144.7705078125,0.779707670211792,1.0,0.0,3.0,1.0,0.0
12145740,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8616591691970825,0.4426698982715606,0.4015249013900757,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9522833228111268,0.5880717039108276,0.5586097240447998,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8430984020233154,0.414568692445755,0.2919850349426269,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7779145836830139,0.3224245607852936,0.309223860502243,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6863242983818054,0.2186571210622787,1.0033833980560305,284.975341796875,284.95001220703125,300.4078674316406,287.677978515625,298.29962158203125,297.2920227050781,284.9725646972656,1.0,0.5940642952919006,0.4337075054645538,0.4337075054645538,1.0,1.0,-3.079566240310669,0.99759179353714,2.0819742679595947,0.3045046925544739,0.9208609461784364,0.9208609461784364,0.0,177.45361328125,154.0,41827.0546875,0.0,2595.14404296875,1.0,280.36376953125,283.5331726074219,290.7198181152344,293.4526062011719,293.1499938964844,293.1499938964844,280.04998779296875,35730.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922680854797364,1.0,0.0,0.0,3.1607377529144287,3.1607556343078613,6.666076046712988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.40576171875,0.0,987.382568359375,1895.4371337890625,0.0,4234.416015625,0.7822622656822205,1.0,0.0,3.0,1.0,0.0
12145800,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8616591691970825,0.4426698982715606,0.4015249013900757,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9522833228111268,0.5880717039108276,0.5586097240447998,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8430984020233154,0.414568692445755,0.2919850349426269,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7779145836830139,0.3224245607852936,0.309223860502243,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6863242983818054,0.2186571210622787,1.0033833980560305,284.975341796875,284.95001220703125,300.4078674316406,287.677978515625,298.29962158203125,297.2920227050781,284.9725646972656,1.0,0.5940642952919006,0.4337075054645538,0.4337075054645538,1.0,1.0,-3.079566240310669,0.99759179353714,2.0819742679595947,0.3045046925544739,0.9208609461784364,0.9208609461784364,0.0,177.45361328125,154.0,41827.0546875,0.0,2595.14404296875,1.0,280.36376953125,283.5331726074219,290.7198181152344,293.4526062011719,293.1499938964844,293.1499938964844,280.04998779296875,35730.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922680854797364,1.0,0.0,0.0,3.1607377529144287,3.1607556343078613,6.666076046712988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.40576171875,0.0,987.382568359375,1895.4371337890625,0.0,4234.416015625,0.7822622656822205,1.0,0.0,3.0,1.0,0.0
12145860,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.8709233403205872,0.4396457970142364,0.3985315263271332,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.9649274349212646,0.5871469974517822,0.5574693083763123,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8546881675720215,0.4161373078823089,0.2928466200828552,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.7876719832420349,0.3217399418354034,0.3082787692546844,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.6946353912353516,0.2176896035671234,0.9976181983947754,284.7631225585937,284.95001220703125,300.3981628417969,287.6297607421875,298.2782287597656,297.2682189941406,284.7604064941406,1.0,0.5871021747589111,0.4331437945365906,0.4331437945365906,1.0,1.0,-3.067567825317383,0.9916666746139526,2.0759010314941406,0.3013725876808166,0.916701078414917,0.916701078414917,0.0,168.19183349609375,142.0,42528.80078125,0.0,2523.629638671875,1.0,280.0636901855469,283.2840270996094,290.666015625,293.43768310546875,293.1499938964844,293.1499938964844,279.75,35968.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.16243577003479,3.1624536514282227,6.673240591226204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.576171875,0.0,990.3397216796876,1895.4371337890625,0.0,4300.0,0.7828513979911804,1.0,0.0,3.0,1.0,0.0
12145920,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.8709233403205872,0.4396457970142364,0.3985315263271332,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.9649274349212646,0.5871469974517822,0.5574693083763123,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8546881675720215,0.4161373078823089,0.2928466200828552,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.7876719832420349,0.3217399418354034,0.3082787692546844,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.6946353912353516,0.2176896035671234,0.9976181983947754,284.7631225585937,284.95001220703125,300.3981628417969,287.6297607421875,298.2782287597656,297.2682189941406,284.7604064941406,1.0,0.5871021747589111,0.4331437945365906,0.4331437945365906,1.0,1.0,-3.067567825317383,0.9916666746139526,2.0759010314941406,0.3013725876808166,0.916701078414917,0.916701078414917,0.0,168.19183349609375,142.0,42528.80078125,0.0,2523.629638671875,1.0,280.0636901855469,283.2840270996094,290.666015625,293.43768310546875,293.1499938964844,293.1499938964844,279.75,35968.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.16243577003479,3.1624536514282227,6.673240591226204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.576171875,0.0,990.3397216796876,1895.4371337890625,0.0,4300.0,0.7828513979911804,1.0,0.0,3.0,1.0,0.0
12145980,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.8826578855514526,0.4364864826202392,0.395384818315506,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542297363281,0.9788545370101928,0.5859402418136597,0.5560283064842224,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.8689069151878357,0.4175601303577423,0.2935786545276642,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55499267578125,0.7995795011520386,0.3208975493907928,0.3071421682834625,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7047466039657593,0.2165864259004593,0.9910176396369934,284.5544738769531,284.95001220703125,300.38751220703125,287.5865173339844,298.2574157714844,297.2456970214844,284.55194091796875,1.0,0.5792879462242126,0.4325800538063049,0.4325800538063049,1.0,1.0,-3.053632974624634,0.9850724339485168,2.0685606002807617,0.2979773879051208,0.909780979156494,0.909780979156494,0.0,157.98138427734375,130.0,43180.48828125,0.0,2444.0869140625,1.0,279.7637023925781,283.040771484375,290.64727783203125,293.4513244628906,293.1499938964844,293.1499938964844,279.45001220703125,36220.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1548008918762207,3.1548187732696533,6.64105755276978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.20751953125,0.0,985.6227416992188,1895.4371337890625,0.0,4300.0,0.7813611030578613,1.0,0.0,3.0,1.0,0.0
12146040,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.8826578855514526,0.4364864826202392,0.395384818315506,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542297363281,0.9788545370101928,0.5859402418136597,0.5560283064842224,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.8689069151878357,0.4175601303577423,0.2935786545276642,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55499267578125,0.7995795011520386,0.3208975493907928,0.3071421682834625,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7047466039657593,0.2165864259004593,0.9910176396369934,284.5544738769531,284.95001220703125,300.38751220703125,287.5865173339844,298.2574157714844,297.2456970214844,284.55194091796875,1.0,0.5792879462242126,0.4325800538063049,0.4325800538063049,1.0,1.0,-3.053632974624634,0.9850724339485168,2.0685606002807617,0.2979773879051208,0.909780979156494,0.909780979156494,0.0,157.98138427734375,130.0,43180.48828125,0.0,2444.0869140625,1.0,279.7637023925781,283.040771484375,290.64727783203125,293.4513244628906,293.1499938964844,293.1499938964844,279.45001220703125,36220.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1548008918762207,3.1548187732696533,6.64105755276978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.20751953125,0.0,985.6227416992188,1895.4371337890625,0.0,4300.0,0.7813611030578613,1.0,0.0,3.0,1.0,0.0
12146100,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41412353515625,0.8896036744117737,0.4348894357681274,0.3938105702400207,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129333496094,0.9861160516738892,0.5852459073066711,0.555243194103241,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143371582031,0.8771814703941345,0.418245255947113,0.2939318418502807,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41583251953125,0.8064321875572205,0.320443332195282,0.3065405786037445,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190979003906,0.7105366587638855,0.2160142660140991,0.9875761270523072,284.4139709472656,284.95001220703125,300.3818359375,287.5669250488281,298.2474365234375,297.2353210449219,284.4046325683594,1.0,0.5751586556434631,0.4322982132434845,0.4322982132434845,1.0,1.0,-3.046361207962036,0.9816641211509703,2.064697027206421,0.2962221503257751,0.9048528671264648,0.9048528671264648,0.0,152.6078338623047,130.0,43807.40234375,0.0,2402.6181640625,1.0,279.5169372558594,282.8682556152344,290.66455078125,293.5543518066406,293.1499938964844,293.1499938964844,279.45001220703125,36358.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1474432945251465,3.1474609375,6.610116543015465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.1328125,0.0,980.4200439453124,1895.4371337890625,0.0,4300.0,0.7798126935958862,1.0,0.0,3.0,1.0,0.0
12146160,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35113525390625,0.8969777822494507,0.4332141280174255,0.3921128511428833,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.350830078125,0.9931676983833312,0.5844101905822754,0.5542819499969482,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3511657714844,0.8859840035438538,0.4188621640205383,0.2942079901695251,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515319824219,0.8134117722511292,0.3199279904365539,0.3058595061302185,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.35235595703125,0.7163602113723755,0.2154033482074737,0.9839003682136536,284.35107421875,284.95001220703125,300.3759155273437,287.5487365722656,298.2374267578125,297.2247619628906,284.3487548828125,1.0,0.5708839893341064,0.4321132600307464,0.4321132600307464,1.0,1.0,-3.038259983062744,0.9781670570373536,2.06009292602539,0.2945679724216461,0.9001833200454712,0.9001833200454712,0.0,147.21429443359375,118.0,43785.03515625,0.0,2359.71337890625,1.0,279.4638977050781,282.8048095703125,290.6435241699219,293.48321533203125,293.1499938964844,293.1499938964844,279.1499938964844,36488.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.137226104736328,3.1372437477111816,6.567270816049131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.1357421875,0.0,972.8377075195312,1895.4371337890625,0.0,4300.0,0.7776630520820618,1.0,0.0,3.0,1.0,0.0
12146220,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.146484375,0.9103320837020874,0.4298008382320404,0.3888057768344879,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1461181640625,0.9990000128746032,0.5831788182258606,0.5419862866401672,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465148925781,0.9020994305610656,0.4200181365013122,0.2948047518730163,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470031738281,0.8253105282783508,0.3188105225563049,0.3045275211334228,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.7261667847633362,0.2141248285770416,0.9767877459526062,284.1464233398437,284.95001220703125,300.3634338378906,287.51690673828125,298.21875,297.20672607421875,284.1432189941406,1.0,0.5614169239997864,0.4317434132099151,0.4317434132099151,1.0,1.0,-3.010081052780152,0.9667015075683594,2.043379545211792,0.2897615134716034,0.8878808617591858,0.8878808617591858,0.0,137.76904296875,106.0,44225.42578125,0.0,2259.9970703125,1.0,279.1642150878906,282.5702514648437,290.64501953125,293.51690673828125,293.1499938964844,293.1499938964844,279.45001220703125,36780.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1088569164276123,3.108874559402466,6.44903650481865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.44775390625,0.0,951.5831909179688,1895.4371337890625,0.0,4300.0,0.7715808749198914,1.0,0.0,3.0,1.0,0.0
12146280,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.146484375,0.9103320837020874,0.4298008382320404,0.3888057768344879,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1461181640625,0.9990000128746032,0.5831788182258606,0.5419862866401672,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465148925781,0.9020994305610656,0.4200181365013122,0.2948047518730163,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470031738281,0.8253105282783508,0.3188105225563049,0.3045275211334228,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.7261667847633362,0.2141248285770416,0.9767877459526062,284.1464233398437,284.95001220703125,300.3634338378906,287.51690673828125,298.21875,297.20672607421875,284.1432189941406,1.0,0.5614169239997864,0.4317434132099151,0.4317434132099151,1.0,1.0,-3.010081052780152,0.9667015075683594,2.043379545211792,0.2897615134716034,0.8878808617591858,0.8878808617591858,0.0,137.76904296875,106.0,44225.42578125,0.0,2259.9970703125,1.0,279.1642150878906,282.5702514648437,290.64501953125,293.51690673828125,293.1499938964844,293.1499938964844,279.45001220703125,36780.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1088569164276123,3.108874559402466,6.44903650481865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.44775390625,0.0,951.5831909179688,1895.4371337890625,0.0,4300.0,0.7715808749198914,1.0,0.0,3.0,1.0,0.0
12146340,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794494628906,0.9259535074234008,0.4280361235141754,0.3864267468452453,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795104980469,0.9990000128746032,0.5871817469596863,0.5152689218521118,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794494628906,0.9204049706459044,0.4224346578121185,0.2959416806697845,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2793273925781,0.8376761674880981,0.3185590505599975,0.3036760985851288,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2790222167969,0.7363014221191406,0.2134639322757721,0.9713000059127808,284.2794494628906,284.95001220703125,300.3500061035156,287.49151611328125,298.2158203125,297.2133483886719,284.2799072265625,1.0,0.550318717956543,0.4313735365867615,0.4313735365867615,1.0,1.0,-2.968864917755127,0.950377345085144,2.0184876918792725,0.2826167941093445,0.879981517791748,0.879981517791748,0.0,128.5985565185547,94.0,42833.29296875,0.0,2140.791015625,1.0,279.4366149902344,282.75897216796875,290.49908447265625,293.23004150390625,293.1499938964844,293.1499938964844,279.75,36816.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0778117179870605,3.077828884124756,6.320877901089261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.8115234375,0.0,926.9479370117188,1895.4371337890625,0.0,4300.0,0.764716386795044,1.0,0.0,3.0,1.0,0.0
12146400,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794494628906,0.9259535074234008,0.4280361235141754,0.3864267468452453,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795104980469,0.9990000128746032,0.5871817469596863,0.5152689218521118,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794494628906,0.9204049706459044,0.4224346578121185,0.2959416806697845,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2793273925781,0.8376761674880981,0.3185590505599975,0.3036760985851288,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2790222167969,0.7363014221191406,0.2134639322757721,0.9713000059127808,284.2794494628906,284.95001220703125,300.3500061035156,287.49151611328125,298.2158203125,297.2133483886719,284.2799072265625,1.0,0.550318717956543,0.4313735365867615,0.4313735365867615,1.0,1.0,-2.968864917755127,0.950377345085144,2.0184876918792725,0.2826167941093445,0.879981517791748,0.879981517791748,0.0,128.5985565185547,94.0,42833.29296875,0.0,2140.791015625,1.0,279.4366149902344,282.75897216796875,290.49908447265625,293.23004150390625,293.1499938964844,293.1499938964844,279.75,36816.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0778117179870605,3.077828884124756,6.320877901089261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.8115234375,0.0,926.9479370117188,1895.4371337890625,0.0,4300.0,0.764716386795044,1.0,0.0,3.0,1.0,0.0
12146460,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44097900390625,0.9491669535636902,0.4277287125587463,0.3855798542499542,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4410705566406,0.9990000128746032,0.5966566801071167,0.4819688498973846,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44097900390625,0.9470263719558716,0.4261454045772552,0.2980793118476867,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407958984375,0.8559406399726868,0.3193553686141968,0.3038710951805115,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403991699219,0.7516142129898071,0.213722288608551,0.9698392152786256,284.4410095214844,284.95001220703125,300.3360290527344,287.4756164550781,298.2381896972656,297.2556457519531,284.4418029785156,1.0,0.538489818572998,0.4314758479595184,0.4314758479595184,1.0,1.0,-2.928866147994995,0.9355783462524414,1.993287682533264,0.2767274379730224,0.87450110912323,0.87450110912323,0.0,118.17150115966795,97.0,41449.96875,0.0,2020.3804931640625,1.0,279.73492431640625,282.9788818359375,290.4193115234375,293.0374755859375,293.1499938964844,293.1499938964844,280.04998779296875,36739.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856629371643066,1.0,0.0,0.0,3.049757719039917,3.0497748851776123,6.206175271472603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.95654296875,0.0,904.389892578125,1895.4371337890625,0.0,4177.75048828125,0.7584031820297241,1.0,0.0,3.0,1.0,0.0
12146520,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44097900390625,0.9491669535636902,0.4277287125587463,0.3855798542499542,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4410705566406,0.9990000128746032,0.5966566801071167,0.4819688498973846,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44097900390625,0.9470263719558716,0.4261454045772552,0.2980793118476867,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407958984375,0.8559406399726868,0.3193553686141968,0.3038710951805115,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403991699219,0.7516142129898071,0.213722288608551,0.9698392152786256,284.4410095214844,284.95001220703125,300.3360290527344,287.4756164550781,298.2381896972656,297.2556457519531,284.4418029785156,1.0,0.538489818572998,0.4314758479595184,0.4314758479595184,1.0,1.0,-2.928866147994995,0.9355783462524414,1.993287682533264,0.2767274379730224,0.87450110912323,0.87450110912323,0.0,118.17150115966795,97.0,41449.96875,0.0,2020.3804931640625,1.0,279.73492431640625,282.9788818359375,290.4193115234375,293.0374755859375,293.1499938964844,293.1499938964844,280.04998779296875,36739.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856629371643066,1.0,0.0,0.0,3.049757719039917,3.0497748851776123,6.206175271472603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.95654296875,0.0,904.389892578125,1895.4371337890625,0.0,4177.75048828125,0.7584031820297241,1.0,0.0,3.0,1.0,0.0
