time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146580,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.9665482640266418,0.4281374216079712,0.3855712711811065,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224975585937,0.9990000128746032,0.6087318658828735,0.4577987194061279,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.96759295463562,0.4305801689624786,0.3008642792701721,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220092773437,0.8716051578521729,0.3207940459251404,0.3048478662967682,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212463378906,0.7650223970413208,0.2147018611431121,0.972320020198822,284.6224060058594,284.95001220703125,300.32183837890625,287.4715881347656,298.2757568359375,297.3188781738281,284.62457275390625,1.0,0.5316863059997559,0.4315781593322754,0.4315781593322754,1.0,1.0,-2.907279253005981,0.9277330040931702,1.9795464277267456,0.2733589112758636,0.8715385794639587,0.8715385794639587,0.0,111.25547790527344,117.0,40336.9375,0.0,1950.2900390625,1.0,280.0344543457031,283.2128295898437,290.3984069824219,292.92730712890625,293.1499938964844,293.1499938964844,280.3500061035156,36586.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682287573814392,1.0,0.0,0.0,3.0272555351257324,3.027272224426269,6.114929647083045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.568359375,0.0,886.0090942382812,1895.4371337890625,0.0,4025.58935546875,0.7532576322555542,1.0,0.0,3.0,1.0,0.0
12146640,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.9665482640266418,0.4281374216079712,0.3855712711811065,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224975585937,0.9990000128746032,0.6087318658828735,0.4577987194061279,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.96759295463562,0.4305801689624786,0.3008642792701721,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220092773437,0.8716051578521729,0.3207940459251404,0.3048478662967682,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212463378906,0.7650223970413208,0.2147018611431121,0.972320020198822,284.6224060058594,284.95001220703125,300.32183837890625,287.4715881347656,298.2757568359375,297.3188781738281,284.62457275390625,1.0,0.5316863059997559,0.4315781593322754,0.4315781593322754,1.0,1.0,-2.907279253005981,0.9277330040931702,1.9795464277267456,0.2733589112758636,0.8715385794639587,0.8715385794639587,0.0,111.25547790527344,117.0,40336.9375,0.0,1950.2900390625,1.0,280.0344543457031,283.2128295898437,290.3984069824219,292.92730712890625,293.1499938964844,293.1499938964844,280.3500061035156,36586.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682287573814392,1.0,0.0,0.0,3.0272555351257324,3.027272224426269,6.114929647083045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.568359375,0.0,886.0090942382812,1895.4371337890625,0.0,4025.58935546875,0.7532576322555542,1.0,0.0,3.0,1.0,0.0
12146700,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.9688122868537904,0.4285471439361572,0.3858143389225006,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.9990000128746032,0.614534854888916,0.4548617005348205,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.9713033437728882,0.433008074760437,0.3024580180644989,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8742198348045349,0.3216961324214935,0.3055945932865143,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.7673650979995728,0.2154078930616378,0.9749776124954224,284.761962890625,284.95001220703125,300.314697265625,287.4737243652344,298.2937316894531,297.34820556640625,284.77392578125,1.0,0.5321477055549622,0.4316293001174927,0.4316293001174927,1.0,1.0,-2.910019874572754,0.9289106726646424,1.9811091423034668,0.2735709249973297,0.871613085269928,0.871613085269928,0.0,110.62586212158205,117.0,39670.43359375,0.0,1951.6719970703125,1.0,280.2781982421875,283.3890380859375,290.3807067871094,292.8101806640625,293.1499938964844,293.1499938964844,280.3500061035156,36477.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579803347587584,1.0,0.0,0.0,3.018764972686768,3.0187816619873047,6.080676939745899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.72021484375,0.0,878.81884765625,1895.4371337890625,0.0,3934.561767578125,0.751293420791626,1.0,0.0,3.0,1.0,0.0
12146760,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.967529296875,0.4292065501213074,0.3863561153411865,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9990000128746032,0.6195793747901917,0.4573339521884918,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9714682102203368,0.435659646987915,0.3042624592781067,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.873561680316925,0.3227727711200714,0.3065710961818695,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7669476270675659,0.216275006532669,0.9786823987960817,284.8490905761719,284.95001220703125,300.3074951171875,287.478515625,298.3091125488281,297.37310791015625,284.8534240722656,1.0,0.5345744490623474,0.4316747784614563,0.4316747784614563,1.0,1.0,-2.9214229583740234,0.9333201050758362,1.9881027936935425,0.2752406001091003,0.87186199426651,0.87186199426651,0.0,111.6550750732422,137.0,39719.828125,0.0,1975.55517578125,1.0,280.3341064453125,283.47540283203125,290.4124755859375,292.8833312988281,293.1499938964844,293.1499938964844,280.6499938964844,36352.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952406883239746,1.0,0.0,0.0,3.013290882110596,3.013307571411133,6.058643862161261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.9248046875,0.0,873.8684692382812,1895.4371337890625,0.0,3884.619140625,0.749936044216156,1.0,0.0,3.0,1.0,0.0
12146820,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.9566583037376404,0.4310313165187835,0.3879772126674652,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.9990000128746032,0.6269581913948059,0.474583089351654,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.9638026356697084,0.4414342641830444,0.3082722127437591,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8650617599487305,0.3253014683723449,0.3089895844459533,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7600056529045105,0.2183143943548202,0.9881258606910706,285.12030029296875,284.95001220703125,300.29296875,287.4955749511719,298.32879638671875,297.4052734375,285.1251220703125,1.0,0.5442467927932739,0.4317657351493835,0.4317657351493835,1.0,1.0,-2.9631588459014893,0.9492311477661132,2.013927698135376,0.2815198898315429,0.8761956095695496,0.8761956095695496,0.0,117.5469970703125,157.0,39525.35546875,0.0,2075.151123046875,1.0,280.63397216796875,283.7615661621094,290.4514465332031,292.89825439453125,293.1499938964844,293.1499938964844,280.95001220703125,36038.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411284923553468,1.0,0.0,0.0,3.011117458343506,3.011134147644043,6.049907597116544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.6201171875,0.0,870.279296875,1895.4371337890625,0.0,3782.70068359375,0.7491563558578491,1.0,0.0,3.0,1.0,0.0
12146880,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.9566583037376404,0.4310313165187835,0.3879772126674652,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.9990000128746032,0.6269581913948059,0.474583089351654,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.9638026356697084,0.4414342641830444,0.3082722127437591,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8650617599487305,0.3253014683723449,0.3089895844459533,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7600056529045105,0.2183143943548202,0.9881258606910706,285.12030029296875,284.95001220703125,300.29296875,287.4955749511719,298.32879638671875,297.4052734375,285.1251220703125,1.0,0.5442467927932739,0.4317657351493835,0.4317657351493835,1.0,1.0,-2.9631588459014893,0.9492311477661132,2.013927698135376,0.2815198898315429,0.8761956095695496,0.8761956095695496,0.0,117.5469970703125,157.0,39525.35546875,0.0,2075.151123046875,1.0,280.63397216796875,283.7615661621094,290.4514465332031,292.89825439453125,293.1499938964844,293.1499938964844,280.95001220703125,36038.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411284923553468,1.0,0.0,0.0,3.011117458343506,3.011134147644043,6.049907597116544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.6201171875,0.0,870.279296875,1895.4371337890625,0.0,3782.70068359375,0.7491563558578491,1.0,0.0,3.0,1.0,0.0
12146940,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.9376495480537416,0.4333682656288147,0.3902369737625122,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976745605469,0.9990000128746032,0.63090580701828,0.5037972331047058,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.9483548998832704,0.4476970732212066,0.3127546906471252,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8509477972984314,0.3282404243946075,0.3119616210460663,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.7482424378395081,0.2206274271011352,0.999629557132721,285.3973388671875,284.95001220703125,300.2782287597656,287.5219116210937,298.334716796875,297.41607666015625,285.4021911621094,1.0,0.5587529540061951,0.4318566620349884,0.4318566620349884,1.0,1.0,-3.023764610290528,0.9721693396568298,2.051595449447632,0.2906925976276397,0.8842739462852478,0.8842739462852478,0.0,127.55567169189452,177.0,39504.8359375,0.0,2231.93359375,1.0,280.9340515136719,284.04913330078125,290.49951171875,292.93994140625,293.1499938964844,293.1499938964844,281.25,35698.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343831539154052,1.0,0.0,0.0,3.02172327041626,3.021739959716797,6.092600983720331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.76904296875,0.0,876.2635498046875,1895.4371337890625,0.0,3721.2509765625,0.7511957883834839,1.0,0.0,3.0,1.0,0.0
12147000,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.9376495480537416,0.4333682656288147,0.3902369737625122,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976745605469,0.9990000128746032,0.63090580701828,0.5037972331047058,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.9483548998832704,0.4476970732212066,0.3127546906471252,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8509477972984314,0.3282404243946075,0.3119616210460663,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.7482424378395081,0.2206274271011352,0.999629557132721,285.3973388671875,284.95001220703125,300.2782287597656,287.5219116210937,298.334716796875,297.41607666015625,285.4021911621094,1.0,0.5587529540061951,0.4318566620349884,0.4318566620349884,1.0,1.0,-3.023764610290528,0.9721693396568298,2.051595449447632,0.2906925976276397,0.8842739462852478,0.8842739462852478,0.0,127.55567169189452,177.0,39504.8359375,0.0,2231.93359375,1.0,280.9340515136719,284.04913330078125,290.49951171875,292.93994140625,293.1499938964844,293.1499938964844,281.25,35698.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343831539154052,1.0,0.0,0.0,3.02172327041626,3.021739959716797,6.092600983720331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.76904296875,0.0,876.2635498046875,1895.4371337890625,0.0,3721.2509765625,0.7511957883834839,1.0,0.0,3.0,1.0,0.0
12147060,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.9147149324417114,0.436053991317749,0.3929369151592254,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.9990000128746032,0.6319378018379211,0.5407828092575073,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.9283906817436218,0.4543001353740692,0.3175710439682007,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.834890604019165,0.331472635269165,0.315338522195816,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67010498046875,0.7347350716590881,0.2230866849422454,1.0124021768569946,285.6723327636719,284.95001220703125,300.2633361816406,287.5566711425781,298.3269958496094,297.41131591796875,285.6769104003906,1.0,0.5765213966369629,0.4303902387619018,0.4303902387619018,1.0,1.0,-3.096665859222412,0.9958898425102234,2.100776195526123,0.2979649007320404,0.896016538143158,0.896016538143158,0.0,140.8014678955078,195.0,39577.95703125,0.0,2434.748779296875,1.0,281.2343139648437,284.3319091796875,290.54931640625,292.9920349121094,293.1499938964844,293.1499938964844,281.54998779296875,35362.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306645393371582,1.0,0.0,0.0,3.04496169090271,3.044978380203247,6.186670020724705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.89404296875,0.0,892.0595092773438,1895.4371337890625,0.0,3687.23095703125,0.7560632824897766,1.0,0.0,3.0,1.0,0.0
12147120,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.9147149324417114,0.436053991317749,0.3929369151592254,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.9990000128746032,0.6319378018379211,0.5407828092575073,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.9283906817436218,0.4543001353740692,0.3175710439682007,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.834890604019165,0.331472635269165,0.315338522195816,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67010498046875,0.7347350716590881,0.2230866849422454,1.0124021768569946,285.6723327636719,284.95001220703125,300.2633361816406,287.5566711425781,298.3269958496094,297.41131591796875,285.6769104003906,1.0,0.5765213966369629,0.4303902387619018,0.4303902387619018,1.0,1.0,-3.096665859222412,0.9958898425102234,2.100776195526123,0.2979649007320404,0.896016538143158,0.896016538143158,0.0,140.8014678955078,195.0,39577.95703125,0.0,2434.748779296875,1.0,281.2343139648437,284.3319091796875,290.54931640625,292.9920349121094,293.1499938964844,293.1499938964844,281.54998779296875,35362.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306645393371582,1.0,0.0,0.0,3.04496169090271,3.044978380203247,6.186670020724705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.89404296875,0.0,892.0595092773438,1895.4371337890625,0.0,3687.23095703125,0.7560632824897766,1.0,0.0,3.0,1.0,0.0
12147180,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94012451171875,0.8943530917167664,0.4389950037002563,0.3959411978721618,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.9990000128746032,0.6307758688926697,0.5805501341819763,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.9089824557304382,0.4611560106277466,0.3226206004619598,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.8195816278457642,0.3349180519580841,0.3189948797225952,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.7217387557029724,0.2256324142217636,1.0259042978286743,285.9402770996094,284.95001220703125,300.24822998046875,287.5989990234375,298.31298828125,297.39764404296875,285.94439697265625,1.0,0.5956336259841919,0.4289237856864929,0.4289237856864929,1.0,1.0,-3.1747851371765137,1.0211549997329712,2.153630018234253,0.305702656507492,0.9112966060638428,0.9112966060638428,0.0,155.9327392578125,213.0,39680.71484375,0.0,2667.13427734375,1.0,281.5347900390625,284.606201171875,290.59991455078125,293.0481262207031,293.1499938964844,293.1499938964844,281.25,35054.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285640716552734,1.0,0.0,0.0,3.0797460079193115,3.079763174057007,6.328825747914379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.69189453125,0.0,917.3570556640624,1895.4371337890625,0.0,3667.972412109375,0.7635543346405029,1.0,0.0,3.0,1.0,0.0
12147240,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94012451171875,0.8943530917167664,0.4389950037002563,0.3959411978721618,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.9990000128746032,0.6307758688926697,0.5805501341819763,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.9089824557304382,0.4611560106277466,0.3226206004619598,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.8195816278457642,0.3349180519580841,0.3189948797225952,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.7217387557029724,0.2256324142217636,1.0259042978286743,285.9402770996094,284.95001220703125,300.24822998046875,287.5989990234375,298.31298828125,297.39764404296875,285.94439697265625,1.0,0.5956336259841919,0.4289237856864929,0.4289237856864929,1.0,1.0,-3.1747851371765137,1.0211549997329712,2.153630018234253,0.305702656507492,0.9112966060638428,0.9112966060638428,0.0,155.9327392578125,213.0,39680.71484375,0.0,2667.13427734375,1.0,281.5347900390625,284.606201171875,290.59991455078125,293.0481262207031,293.1499938964844,293.1499938964844,281.25,35054.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285640716552734,1.0,0.0,0.0,3.0797460079193115,3.079763174057007,6.328825747914379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.69189453125,0.0,917.3570556640624,1895.4371337890625,0.0,3667.972412109375,0.7635543346405029,1.0,0.0,3.0,1.0,0.0
12147300,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357849121094,0.8829556703567505,0.4397829174995422,0.3973267376422882,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.9968790411949158,0.6289162635803223,0.5969182252883911,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.8984258770942688,0.4640405774116516,0.325091689825058,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370666503906,0.8103926181793213,0.3362881541252136,0.3208140730857849,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397216796875,0.7138345241546631,0.226636528968811,1.032644271850586,285.8354797363281,284.95001220703125,300.2406311035156,287.6227111816406,298.2997436523437,297.3821716308594,285.8277587890625,1.0,0.6052018404006958,0.4281905591487884,0.4281905591487884,1.0,1.0,-3.2091856002807617,1.031908392906189,2.177277088165283,0.3095844686031341,0.916235327720642,0.916235327720642,0.0,165.105712890625,213.0,40618.57421875,0.0,2786.792236328125,1.0,281.3128967285156,284.4707336425781,290.7050476074219,293.31646728515625,293.1499938964844,293.1499938964844,281.25,35036.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409929513931274,1.0,0.0,0.0,3.098264694213867,3.0982818603515625,6.405165891010256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.6025390625,0.0,931.9754028320312,1895.4371337890625,0.0,3781.469482421875,0.7676429152488708,1.0,0.0,3.0,1.0,0.0
12147360,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.866326630115509,0.4396554231643677,0.3980096876621246,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.980803906917572,0.6270764470100403,0.5955026745796204,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.8826344609260559,0.4661590754985809,0.3271368443965912,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77215576171875,0.7957878708839417,0.337057888507843,0.3222631514072418,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.700920045375824,0.2271505147218704,1.0381872653961182,285.7716369628906,284.95001220703125,300.23297119140625,287.64801025390625,298.2829895019531,297.3640441894531,285.76922607421875,1.0,0.6134196519851685,0.4270855188369751,0.4270855188369751,1.0,1.0,-3.2194511890411377,1.0328978300094604,2.186553239822388,0.3083063662052154,0.9210340976715088,0.9210340976715088,0.0,177.5717010498047,231.0,40809.41796875,0.0,2876.130126953125,1.0,281.2632751464844,284.4008178710937,290.7372131347656,293.3490905761719,293.1499938964844,293.1499938964844,280.95001220703125,35062.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508006572723388,1.0,0.0,0.0,3.11543607711792,3.1154532432556152,6.476359999396664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.404296875,0.0,945.940185546875,1895.4371337890625,0.0,3870.17236328125,0.77152419090271,1.0,0.0,3.0,1.0,0.0
12147420,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.8394562602043152,0.4379128813743591,0.3977501392364502,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.9486261010169984,0.6245119571685791,0.5937759876251221,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.8571487069129944,0.4690937995910644,0.3301401436328888,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7713302969932556,0.3374557197093963,0.3239113688468933,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.6786631941795349,0.2272173464298248,1.0442885160446167,285.5335998535156,284.95001220703125,300.2174987792969,287.702880859375,298.251953125,297.3324890136719,285.53076171875,1.0,0.6277945041656494,0.424875408411026,0.424875408411026,1.0,1.0,-3.2300050258636475,1.0310280323028564,2.198976993560791,0.304207980632782,0.9269452691078186,0.9269452691078186,0.0,201.4309539794922,234.0,41628.37890625,0.0,3029.686279296875,1.0,280.9640808105469,284.1346130371094,290.78009033203125,293.4710693359375,293.1499938964844,293.1499938964844,280.6499938964844,35208.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695109724998474,1.0,0.0,0.0,3.1453638076782227,3.145381212234497,6.601385393878445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.6357421875,0.0,971.2911987304688,1895.4371337890625,0.0,4036.8994140625,0.7783593535423279,1.0,0.0,3.0,1.0,0.0
12147480,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.8394562602043152,0.4379128813743591,0.3977501392364502,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.9486261010169984,0.6245119571685791,0.5937759876251221,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.8571487069129944,0.4690937995910644,0.3301401436328888,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7713302969932556,0.3374557197093963,0.3239113688468933,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.6786631941795349,0.2272173464298248,1.0442885160446167,285.5335998535156,284.95001220703125,300.2174987792969,287.702880859375,298.251953125,297.3324890136719,285.53076171875,1.0,0.6277945041656494,0.424875408411026,0.424875408411026,1.0,1.0,-3.2300050258636475,1.0310280323028564,2.198976993560791,0.304207980632782,0.9269452691078186,0.9269452691078186,0.0,201.4309539794922,234.0,41628.37890625,0.0,3029.686279296875,1.0,280.9640808105469,284.1346130371094,290.78009033203125,293.4710693359375,293.1499938964844,293.1499938964844,280.6499938964844,35208.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695109724998474,1.0,0.0,0.0,3.1453638076782227,3.145381212234497,6.601385393878445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.6357421875,0.0,971.2911987304688,1895.4371337890625,0.0,4036.8994140625,0.7783593535423279,1.0,0.0,3.0,1.0,0.0
12147540,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8238793611526489,0.4351377785205841,0.39604651927948,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.927582025527954,0.6220514178276062,0.5921328663825989,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.8434677720069885,0.4710360467433929,0.3320860862731933,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7573769688606262,0.3368721902370453,0.3241789042949676,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.6655136346817017,0.2264053374528885,1.0444432497024536,285.2882385253906,284.95001220703125,300.20184326171875,287.7627258300781,298.2210998535156,297.3021545410156,285.28521728515625,1.0,0.6357383131980896,0.4226652979850769,0.4226652979850769,1.0,1.0,-3.2288408279418945,1.0248284339904783,2.204012393951416,0.2983880937099457,0.9295254945755004,0.9295254945755004,0.0,217.1202087402344,222.0,42318.984375,0.0,3113.681396484375,1.0,280.66375732421875,283.86407470703125,290.80712890625,293.54449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35412.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806608557701112,1.0,0.0,0.0,3.167724370956421,3.167742252349853,6.695578349535936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.14111328125,0.0,991.139404296875,1895.4371337890625,0.0,4134.46484375,0.7835532426834106,1.0,0.0,3.0,1.0,0.0
12147600,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8238793611526489,0.4351377785205841,0.39604651927948,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.927582025527954,0.6220514178276062,0.5921328663825989,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.8434677720069885,0.4710360467433929,0.3320860862731933,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7573769688606262,0.3368721902370453,0.3241789042949676,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.6655136346817017,0.2264053374528885,1.0444432497024536,285.2882385253906,284.95001220703125,300.20184326171875,287.7627258300781,298.2210998535156,297.3021545410156,285.28521728515625,1.0,0.6357383131980896,0.4226652979850769,0.4226652979850769,1.0,1.0,-3.2288408279418945,1.0248284339904783,2.204012393951416,0.2983880937099457,0.9295254945755004,0.9295254945755004,0.0,217.1202087402344,222.0,42318.984375,0.0,3113.681396484375,1.0,280.66375732421875,283.86407470703125,290.80712890625,293.54449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35412.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806608557701112,1.0,0.0,0.0,3.167724370956421,3.167742252349853,6.695578349535936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.14111328125,0.0,991.139404296875,1895.4371337890625,0.0,4134.46484375,0.7835532426834106,1.0,0.0,3.0,1.0,0.0
12147660,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.8200966119766235,0.4333711266517639,0.3946975767612457,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.922776699066162,0.6205422878265381,0.5909433364868164,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8410643935203552,0.471892774105072,0.3328548073768616,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7543532252311707,0.3363043069839477,0.3238668441772461,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.6624637246131897,0.225731760263443,1.0424177646636963,285.10919189453125,284.95001220703125,300.1929931640625,287.798095703125,298.205810546875,297.28594970703125,285.1016540527344,1.0,0.636478841304779,0.4222079217433929,0.4222079217433929,1.0,1.0,-3.223909378051758,1.0217148065567017,2.2021944522857666,0.2964408695697784,0.9290183782577516,0.9290183782577516,0.0,220.3287506103516,222.0,42963.32421875,0.0,3120.704833984375,1.0,280.4047546386719,283.6584777832031,290.8487854003906,293.666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35550.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866772890090942,1.0,0.0,0.0,3.176546812057495,3.176564693450928,6.732926181030052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.4736328125,0.0,999.4200439453124,1895.4371337890625,0.0,4186.48974609375,0.7856351137161255,1.0,0.0,3.0,1.0,0.0
12147720,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8186057806015015,0.4319517612457275,0.3934183120727539,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9211676716804504,0.6193191409111023,0.589792013168335,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8407360315322876,0.4725182056427002,0.3332908451557159,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7533913850784302,0.3357925713062286,0.3234155476093292,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6613422632217407,0.2251371145248413,1.039946436882019,285.0585327148437,284.95001220703125,300.1860046386719,287.8266906738281,298.1942138671875,297.2738037109375,285.0561218261719,1.0,0.6359034776687622,0.4218485355377197,0.4218485355377197,1.0,1.0,-3.21799898147583,1.018623113632202,2.199375867843628,0.2946826219558716,0.9290993809700012,0.9290993809700012,0.0,220.8574981689453,210.0,43020.0546875,0.0,3110.875244140625,1.0,280.3634948730469,283.601318359375,290.8487854003906,293.624267578125,293.1499938964844,293.1499938964844,280.04998779296875,35638.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987132728099823,1.0,0.0,0.0,3.181580066680908,3.181597948074341,6.754279411325115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.48095703125,0.0,1004.224853515625,1895.4371337890625,0.0,4190.4091796875,0.7868615984916687,1.0,0.0,3.0,1.0,0.0
12147780,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8189871907234192,0.4288044273853302,0.3905006945133209,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9227500557899476,0.6166037321090698,0.5871428847312927,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8438524007797241,0.4739554524421692,0.3342136144638061,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7546589374542236,0.3346078097820282,0.3222101926803589,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6619188189506531,0.2237506657838821,1.033320426940918,284.8561706542969,284.95001220703125,300.1700134277344,287.8939819335937,298.1702880859375,297.2498779296875,284.8539123535156,1.0,0.6320419311523438,0.4210318028926849,0.4210318028926849,1.0,1.0,-3.2030012607574463,1.011034607887268,2.191966772079468,0.2904365658760071,0.9262397885322572,0.9262397885322572,0.0,217.51437377929688,198.0,43806.4375,0.0,3060.452880859375,1.0,280.0633544921875,283.35406494140625,290.9088439941406,293.7296447753906,293.1499938964844,293.1499938964844,279.75,35861.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922040700912476,1.0,0.0,0.0,3.1872029304504395,3.187221050262451,6.778174679311633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.09814453125,0.0,1010.422607421875,1895.4371337890625,0.0,4233.8701171875,0.7883172035217285,1.0,0.0,3.0,1.0,0.0
12147840,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8189871907234192,0.4288044273853302,0.3905006945133209,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9227500557899476,0.6166037321090698,0.5871428847312927,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8438524007797241,0.4739554524421692,0.3342136144638061,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7546589374542236,0.3346078097820282,0.3222101926803589,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6619188189506531,0.2237506657838821,1.033320426940918,284.8561706542969,284.95001220703125,300.1700134277344,287.8939819335937,298.1702880859375,297.2498779296875,284.8539123535156,1.0,0.6320419311523438,0.4210318028926849,0.4210318028926849,1.0,1.0,-3.2030012607574463,1.011034607887268,2.191966772079468,0.2904365658760071,0.9262397885322572,0.9262397885322572,0.0,217.51437377929688,198.0,43806.4375,0.0,3060.452880859375,1.0,280.0633544921875,283.35406494140625,290.9088439941406,293.7296447753906,293.1499938964844,293.1499938964844,279.75,35861.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922040700912476,1.0,0.0,0.0,3.1872029304504395,3.187221050262451,6.778174679311633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.09814453125,0.0,1010.422607421875,1895.4371337890625,0.0,4233.8701171875,0.7883172035217285,1.0,0.0,3.0,1.0,0.0
12147900,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.8205644488334656,0.4272478222846985,0.3890359103679657,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162475585937,0.9254816770553588,0.6152493953704834,0.5857970118522644,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.846868097782135,0.4746701121330261,0.3346495330333709,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.7565863728523254,0.3340080976486206,0.3215506970882416,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.663378119468689,0.2230515778064727,1.029701590538025,284.7171936035156,284.95001220703125,300.16192626953125,287.9286193847656,298.1593017578125,297.2394714355469,284.7085876464844,1.0,0.6291999220848083,0.4206234216690063,0.4206234216690063,1.0,1.0,-3.195002317428589,1.0070620775222778,2.1879403591156006,0.2882359325885772,0.9233456254005432,0.9233456254005432,0.0,214.2298583984375,198.0,44511.5703125,0.0,3025.546630859375,1.0,279.815673828125,283.1781921386719,290.96295166015625,293.87664794921875,293.1499938964844,293.1499938964844,279.75,35982.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965566992759703,1.0,0.0,0.0,3.1869425773620605,3.1869606971740723,6.777067369512224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.6123046875,0.0,1010.9906616210938,1895.4371337890625,0.0,4270.8955078125,0.7883433103561401,1.0,0.0,3.0,1.0,0.0
12147960,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.8225918412208557,0.4256267547607422,0.3874399662017822,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.9289005398750304,0.6138116121292114,0.5843064785003662,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568603515625,0.8504169583320618,0.4753203392028808,0.3349891602993011,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.7589833736419678,0.3333589136600494,0.3207992315292358,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580505371094,0.6652585864067078,0.2223170846700668,1.0257561206817627,284.6568908691406,284.95001220703125,300.15380859375,287.9637451171875,298.148681640625,297.2291564941406,284.6547546386719,1.0,0.6259157657623291,0.4203827977180481,0.4203827977180481,1.0,1.0,-3.186053276062012,1.0031542778015137,2.182898759841919,0.2863202393054962,0.9207415580749512,0.9207415580749512,0.0,210.3531494140625,186.0,44543.95703125,0.0,2985.58203125,1.0,279.7633361816406,283.112060546875,290.97662353515625,293.8435974121094,293.1499938964844,293.1499938964844,279.45001220703125,36092.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970149993896484,1.0,0.0,0.0,3.184260368347168,3.18427848815918,6.765664579688746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.4462890625,0.0,1009.447998046875,1895.4371337890625,0.0,4274.779296875,0.7878570556640625,1.0,0.0,3.0,1.0,0.0
12148020,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46160888671875,0.828219473361969,0.422380268573761,0.3842471539974212,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613037109375,0.9379432201385498,0.6108759045600891,0.5812672972679138,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46148681640625,0.8593697547912598,0.4765900671482086,0.3356423676013946,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618835449219,0.7653685808181763,0.3320376574993133,0.3192428052425384,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46258544921875,0.6704481244087219,0.2208445817232132,1.0176377296447754,284.4615173339844,284.95001220703125,300.1374206542969,288.03515625,298.1290588378906,297.2108154296875,284.4595642089844,1.0,0.6184797286987305,0.4199016094207763,0.4199016094207763,1.0,1.0,-3.1677141189575195,0.9952388405799866,2.1724753379821777,0.2824697494506836,0.9126643538475036,0.9126643538475036,0.0,201.1439971923828,174.0,45233.765625,0.0,2897.49609375,1.0,279.46343994140625,282.876220703125,291.0519714355469,293.9617004394531,293.1499938964844,293.1499938964844,279.1499938964844,36335.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1723453998565674,3.172363519668579,6.715127938150545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.1630859375,0.0,1001.0017700195312,1895.4371337890625,0.0,4300.0,0.7853953838348389,1.0,0.0,3.0,1.0,0.0
12148080,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46160888671875,0.828219473361969,0.422380268573761,0.3842471539974212,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613037109375,0.9379432201385498,0.6108759045600891,0.5812672972679138,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46148681640625,0.8593697547912598,0.4765900671482086,0.3356423676013946,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618835449219,0.7653685808181763,0.3320376574993133,0.3192428052425384,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46258544921875,0.6704481244087219,0.2208445817232132,1.0176377296447754,284.4615173339844,284.95001220703125,300.1374206542969,288.03515625,298.1290588378906,297.2108154296875,284.4595642089844,1.0,0.6184797286987305,0.4199016094207763,0.4199016094207763,1.0,1.0,-3.1677141189575195,0.9952388405799866,2.1724753379821777,0.2824697494506836,0.9126643538475036,0.9126643538475036,0.0,201.1439971923828,174.0,45233.765625,0.0,2897.49609375,1.0,279.46343994140625,282.876220703125,291.0519714355469,293.9617004394531,293.1499938964844,293.1499938964844,279.1499938964844,36335.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1723453998565674,3.172363519668579,6.715127938150545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.1630859375,0.0,1001.0017700195312,1895.4371337890625,0.0,4300.0,0.7853953838348389,1.0,0.0,3.0,1.0,0.0
12148140,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2837219238281,0.835472047328949,0.4191337823867798,0.3809900283813476,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.283447265625,0.9490086436271667,0.6078524589538574,0.5780799388885498,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2835998535156,0.8703740239143372,0.4778274595737457,0.3362251222133636,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.283935546875,0.7734659314155579,0.3306841254234314,0.3175979256629944,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845153808594,0.6771567463874817,0.2193663716316223,1.0092320442199707,284.2836303710937,284.95001220703125,300.1208190917969,288.107421875,298.1109924316406,297.1949768066406,284.28204345703125,1.0,0.6102609038352966,0.4194204211235046,0.4194204211235046,1.0,1.0,-3.148582696914673,0.9870398640632628,2.1615428924560547,0.2784988284111023,0.9023430347442628,0.9023430347442628,0.0,190.7976989746093,162.0,46060.25390625,0.0,2802.64306640625,1.0,279.1636657714844,282.6611633300781,291.1428527832031,294.0999755859375,293.1499938964844,293.1499938964844,278.8500061035156,36583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.151163339614868,3.151181221008301,6.625751893807319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.68701171875,0.0,984.95263671875,1895.4371337890625,0.0,4300.0,0.7808699607849121,1.0,0.0,3.0,1.0,0.0
12148200,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2837219238281,0.835472047328949,0.4191337823867798,0.3809900283813476,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.283447265625,0.9490086436271667,0.6078524589538574,0.5780799388885498,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2835998535156,0.8703740239143372,0.4778274595737457,0.3362251222133636,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.283935546875,0.7734659314155579,0.3306841254234314,0.3175979256629944,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845153808594,0.6771567463874817,0.2193663716316223,1.0092320442199707,284.2836303710937,284.95001220703125,300.1208190917969,288.107421875,298.1109924316406,297.1949768066406,284.28204345703125,1.0,0.6102609038352966,0.4194204211235046,0.4194204211235046,1.0,1.0,-3.148582696914673,0.9870398640632628,2.1615428924560547,0.2784988284111023,0.9023430347442628,0.9023430347442628,0.0,190.7976989746093,162.0,46060.25390625,0.0,2802.64306640625,1.0,279.1636657714844,282.6611633300781,291.1428527832031,294.0999755859375,293.1499938964844,293.1499938964844,278.8500061035156,36583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.151163339614868,3.151181221008301,6.625751893807319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.68701171875,0.0,984.95263671875,1895.4371337890625,0.0,4300.0,0.7808699607849121,1.0,0.0,3.0,1.0,0.0
12148260,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11181640625,0.8443418741226196,0.4158941209316253,0.3777230978012085,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1116027832031,0.9614924192428588,0.6047530770301819,0.5748035907745361,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.8833835124969482,0.4790428578853607,0.3367788791656494,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1120300292969,0.7832105159759521,0.329310655593872,0.3159124553203583,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.112548828125,0.685315728187561,0.2178970426321029,1.0007528066635132,284.1117553710937,284.95001220703125,300.10406494140625,288.17974853515625,298.0947265625,297.1813049316406,284.1103820800781,1.0,0.6015651226043701,0.4191051423549652,0.4191051423549652,1.0,1.0,-3.1291606426239014,0.9791525602340698,2.150008201599121,0.2749004662036896,0.8897746205329895,0.8897746205329895,0.0,179.80990600585938,150.0,46827.6640625,0.0,2704.862548828125,1.0,278.864013671875,282.4545593261719,291.23980712890625,294.2464599609375,293.1499938964844,293.1499938964844,279.1499938964844,36847.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1201601028442383,3.120177745819092,6.496016453638731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.56689453125,0.0,961.1830444335938,1895.4371337890625,0.0,4300.0,0.7741725444793701,1.0,0.0,3.0,1.0,0.0
12148320,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11181640625,0.8443418741226196,0.4158941209316253,0.3777230978012085,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1116027832031,0.9614924192428588,0.6047530770301819,0.5748035907745361,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.8833835124969482,0.4790428578853607,0.3367788791656494,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1120300292969,0.7832105159759521,0.329310655593872,0.3159124553203583,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.112548828125,0.685315728187561,0.2178970426321029,1.0007528066635132,284.1117553710937,284.95001220703125,300.10406494140625,288.17974853515625,298.0947265625,297.1813049316406,284.1103820800781,1.0,0.6015651226043701,0.4191051423549652,0.4191051423549652,1.0,1.0,-3.1291606426239014,0.9791525602340698,2.150008201599121,0.2749004662036896,0.8897746205329895,0.8897746205329895,0.0,179.80990600585938,150.0,46827.6640625,0.0,2704.862548828125,1.0,278.864013671875,282.4545593261719,291.23980712890625,294.2464599609375,293.1499938964844,293.1499938964844,279.1499938964844,36847.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1201601028442383,3.120177745819092,6.496016453638731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.56689453125,0.0,961.1830444335938,1895.4371337890625,0.0,4300.0,0.7741725444793701,1.0,0.0,3.0,1.0,0.0
12148380,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.8572372198104858,0.4144109785556793,0.3754273951053619,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2778015136719,0.9770032167434692,0.6033830642700195,0.5724844336509705,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.277587890625,0.9007166624069214,0.4818169772624969,0.3379876613616943,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770690917969,0.7966127991676331,0.328974574804306,0.31478151679039,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.6967604756355286,0.2172140777111053,0.9942049980163574,284.27752685546875,284.95001220703125,300.0871276855469,288.2513427734375,298.0886535644531,297.1820373535156,284.2799072265625,1.0,0.5928959250450134,0.4187898635864258,0.4187898635864258,1.0,1.0,-3.115818738937378,0.9735043048858644,2.1423141956329346,0.2719976305961609,0.882053017616272,0.882053017616272,0.0,167.58506774902344,138.0,45659.7578125,0.0,2613.504638671875,1.0,279.1367492675781,282.66424560546875,291.2109375,294.0831298828125,293.1499938964844,293.1499938964844,279.45001220703125,36849.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918373227119446,1.0,0.0,0.0,3.0878055095672607,3.087822914123535,6.361993314385472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.45751953125,0.0,935.1111450195312,1895.4371337890625,0.0,4230.73876953125,0.7669826745986938,1.0,0.0,3.0,1.0,0.0
