time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148440,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.8572372198104858,0.4144109785556793,0.3754273951053619,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2778015136719,0.9770032167434692,0.6033830642700195,0.5724844336509705,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.277587890625,0.9007166624069214,0.4818169772624969,0.3379876613616943,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770690917969,0.7966127991676331,0.328974574804306,0.31478151679039,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762145996094,0.6967604756355286,0.2172140777111053,0.9942049980163574,284.27752685546875,284.95001220703125,300.0871276855469,288.2513427734375,298.0886535644531,297.1820373535156,284.2799072265625,1.0,0.5928959250450134,0.4187898635864258,0.4187898635864258,1.0,1.0,-3.115818738937378,0.9735043048858644,2.1423141956329346,0.2719976305961609,0.882053017616272,0.882053017616272,0.0,167.58506774902344,138.0,45659.7578125,0.0,2613.504638671875,1.0,279.1367492675781,282.66424560546875,291.2109375,294.0831298828125,293.1499938964844,293.1499938964844,279.45001220703125,36849.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918373227119446,1.0,0.0,0.0,3.0878055095672607,3.087822914123535,6.361993314385472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.45751953125,0.0,935.1111450195312,1895.4371337890625,0.0,4230.73876953125,0.7669826745986938,1.0,0.0,3.0,1.0,0.0
12148500,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.8660821318626404,0.4143004417419433,0.3748971819877624,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129943847656,0.9861021637916564,0.6034122705459595,0.5720303058624268,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122009277344,0.9122467041015624,0.483797550201416,0.3390308618545532,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4102478027344,0.8054172992706299,0.3292766511440277,0.3146587014198303,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4069519042969,0.7044221758842468,0.217271476984024,0.9926313161849976,284.4119873046875,284.95001220703125,300.0785827636719,288.2865905761719,298.0895080566406,297.1877136230469,284.42095947265625,1.0,0.5888350605964661,0.4186322093009949,0.4186322093009949,1.0,1.0,-3.1138436794281006,0.9723878502845764,2.141455888748169,0.2712252140045166,0.8797619938850403,0.8797619938850403,0.0,160.94894409179688,138.0,44750.4296875,0.0,2574.408447265625,1.0,279.3807373046875,282.8350524902344,291.2057189941406,293.9601135253906,293.1499938964844,293.1499938964844,279.45001220703125,36792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816527962684632,1.0,0.0,0.0,3.0730466842651367,3.073063850402832,6.301321491264389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.7841796875,0.0,923.0203247070312,1895.4371337890625,0.0,4143.07373046875,0.7636691927909851,1.0,0.0,3.0,1.0,0.0
12148560,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.8766671419143677,0.4144847691059112,0.3747166693210602,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.9956388473510742,0.603800892829895,0.5719988346099854,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793395996094,0.9265515208244324,0.4860700368881225,0.3403342962265014,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4787292480469,0.8153054118156433,0.3298326432704925,0.3148150444030761,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776916503906,0.713271975517273,0.2175608277320861,0.9921929836273192,284.4792785644531,284.95001220703125,300.07000732421875,288.3214111328125,298.0922546386719,297.1960754394531,284.482177734375,1.0,0.5850131511688232,0.4184689223766327,0.4184689223766327,1.0,1.0,-3.114811897277832,0.9723275899887084,2.142484188079834,0.2708593308925628,0.8773391246795654,0.8773391246795654,0.0,154.0929718017578,126.0,44579.29296875,0.0,2539.85546875,1.0,279.43505859375,282.90924072265625,291.2530517578125,294.0343017578125,293.1499938964844,293.1499938964844,279.75,36726.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975106954574585,1.0,0.0,0.0,3.060120820999145,3.060137987136841,6.24842357410671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.52783203125,0.0,912.4180908203124,1895.4371337890625,0.0,4086.047119140625,0.7607083916664124,1.0,0.0,3.0,1.0,0.0
12148620,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.8936237692832947,0.4151405394077301,0.3748640716075897,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.9990000128746032,0.6067551970481873,0.5509530305862427,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.94972562789917,0.4909544885158539,0.3433658480644226,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.8303508758544922,0.3312685787677765,0.31569305062294,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7264081239700317,0.2184779942035675,0.9940161108970642,284.6690673828125,284.95001220703125,300.0526733398437,288.38922119140625,298.09930419921875,297.2164001464844,284.6705322265625,1.0,0.576481819152832,0.4181422889232635,0.4181422889232635,1.0,1.0,-3.0965280532836914,0.964811384677887,2.131716728210449,0.2678574621677398,0.8751248121261597,0.8751248121261597,0.0,143.80838012695312,114.0,43392.015625,0.0,2450.544677734375,1.0,279.734619140625,283.1416931152344,291.3223571777344,294.0306091308594,293.1499938964844,293.1499938964844,280.04998779296875,36543.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594177007675172,1.0,0.0,0.0,3.0393903255462646,3.039407253265381,6.164051455925801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.779296875,0.0,895.1089477539062,1895.4371337890625,0.0,3947.3935546875,0.7559205889701843,1.0,0.0,3.0,1.0,0.0
12148680,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.8936237692832947,0.4151405394077301,0.3748640716075897,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.9990000128746032,0.6067551970481873,0.5509530305862427,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.94972562789917,0.4909544885158539,0.3433658480644226,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.8303508758544922,0.3312685787677765,0.31569305062294,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7264081239700317,0.2184779942035675,0.9940161108970642,284.6690673828125,284.95001220703125,300.0526733398437,288.38922119140625,298.09930419921875,297.2164001464844,284.6705322265625,1.0,0.576481819152832,0.4181422889232635,0.4181422889232635,1.0,1.0,-3.0965280532836914,0.964811384677887,2.131716728210449,0.2678574621677398,0.8751248121261597,0.8751248121261597,0.0,143.80838012695312,114.0,43392.015625,0.0,2450.544677734375,1.0,279.734619140625,283.1416931152344,291.3223571777344,294.0306091308594,293.1499938964844,293.1499938964844,280.04998779296875,36543.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594177007675172,1.0,0.0,0.0,3.0393903255462646,3.039407253265381,6.164051455925801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.779296875,0.0,895.1089477539062,1895.4371337890625,0.0,3947.3935546875,0.7559205889701843,1.0,0.0,3.0,1.0,0.0
12148740,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.912621021270752,0.4160259962081909,0.3752682507038116,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9990000128746032,0.614890456199646,0.5196077227592468,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9723294377326964,0.4961467981338501,0.3466508984565735,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8467981815338135,0.3329827189445495,0.316892921924591,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7405083775520325,0.2197245955467224,0.9975903630256652,284.8464660644531,284.95001220703125,300.0351867675781,288.4539794921875,298.11248779296875,297.24627685546875,284.84771728515625,1.0,0.5668354630470276,0.4178156554698944,0.4178156554698944,1.0,1.0,-3.0691051483154297,0.9540076851844788,2.1150972843170166,0.2630525231361389,0.8751698732376099,0.8751698732376099,0.0,133.71975708007812,132.0,42239.51171875,0.0,2346.28076171875,1.0,280.03436279296875,283.365234375,291.3908386230469,294.02911376953125,293.1499938964844,293.1499938964844,280.3500061035156,36335.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445618987083436,1.0,0.0,0.0,3.0264267921447754,3.0264434814453125,6.111582138146332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.919921875,0.0,883.8123168945312,1895.4371337890625,0.0,3813.841796875,0.7528365254402161,1.0,0.0,3.0,1.0,0.0
12148800,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.912621021270752,0.4160259962081909,0.3752682507038116,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9990000128746032,0.614890456199646,0.5196077227592468,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9723294377326964,0.4961467981338501,0.3466508984565735,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8467981815338135,0.3329827189445495,0.316892921924591,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7405083775520325,0.2197245955467224,0.9975903630256652,284.8464660644531,284.95001220703125,300.0351867675781,288.4539794921875,298.11248779296875,297.24627685546875,284.84771728515625,1.0,0.5668354630470276,0.4178156554698944,0.4178156554698944,1.0,1.0,-3.0691051483154297,0.9540076851844788,2.1150972843170166,0.2630525231361389,0.8751698732376099,0.8751698732376099,0.0,133.71975708007812,132.0,42239.51171875,0.0,2346.28076171875,1.0,280.03436279296875,283.365234375,291.3908386230469,294.02911376953125,293.1499938964844,293.1499938964844,280.3500061035156,36335.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445618987083436,1.0,0.0,0.0,3.0264267921447754,3.0264434814453125,6.111582138146332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.919921875,0.0,883.8123168945312,1895.4371337890625,0.0,3813.841796875,0.7528365254402161,1.0,0.0,3.0,1.0,0.0
12148860,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9181697964668274,0.4167658984661102,0.375751256942749,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.6215274333953857,0.5120587944984436,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.978760540485382,0.4996745884418487,0.348953366279602,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8516777157783508,0.3342427313327789,0.3179198503494262,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7447468638420105,0.2206694930791854,1.0011321306228638,285.00250244140625,284.95001220703125,300.0238952636719,288.4935302734375,298.1290588378906,297.27569580078125,285.0089416503906,1.0,0.566251814365387,0.4176986813545227,0.4176986813545227,1.0,1.0,-3.0688273906707764,0.9536355137825012,2.11519193649292,0.2621871829032898,0.8770015835762024,0.8770015835762024,0.0,131.59713745117188,132.0,41439.1484375,0.0,2334.6904296875,1.0,280.3030090332031,283.5616760253906,291.4144592285156,293.9664306640625,293.1499938964844,293.1499938964844,280.3500061035156,36175.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335232377052308,1.0,0.0,0.0,3.022622346878052,3.022639036178589,6.096226456975273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.8818359375,0.0,879.9017944335938,1895.4371337890625,0.0,3713.392822265625,0.7518571019172668,1.0,0.0,3.0,1.0,0.0
12148920,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9187559485435486,0.4172498285770416,0.3761868774890899,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.6248568892478943,0.5118036270141602,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9801006317138672,0.5017346143722534,0.3503779768943786,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8524324893951416,0.3350101709365845,0.3186322748661041,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7454661726951599,0.2212603241205215,1.003695011138916,285.04248046875,284.95001220703125,300.0174865722656,288.5150146484375,298.13916015625,297.2930603027344,285.0455017089844,1.0,0.5672933459281921,0.4176328778266907,0.4176328778266907,1.0,1.0,-3.0746841430664062,0.9556092619895936,2.119074821472168,0.2627058327198028,0.8778946995735168,0.8778946995735168,0.0,131.75537109375,150.0,41441.2265625,0.0,2346.310791015625,1.0,280.3341979980469,283.60418701171875,291.45770263671875,294.03826904296875,293.1499938964844,293.1499938964844,280.6499938964844,36097.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307153224945068,1.0,0.0,0.0,3.0222063064575195,3.0222229957580566,6.094549007684691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.6748046875,0.0,879.0995483398438,1895.4371337890625,0.0,3687.6962890625,0.7516741156578064,1.0,0.0,3.0,1.0,0.0
12148980,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.9131283164024352,0.4188829362392425,0.3776545226573944,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.9990000128746032,0.6317720413208008,0.5221402645111084,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.9777106046676636,0.5077799558639526,0.3545640408992767,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8488656878471375,0.3373503386974334,0.3208697736263275,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.7427287697792053,0.2230875939130783,1.012082815170288,285.2630310058594,284.95001220703125,299.9996337890625,288.5715026855469,298.16131591796875,297.3317565917969,285.2667236328125,1.0,0.5743699073791504,0.4174501001834869,0.4174501001834869,1.0,1.0,-3.1066582202911377,0.9667855501174928,2.1398725509643555,0.2664021551609039,0.8837513327598572,0.8837513327598572,0.0,135.89059448242188,168.0,40952.5703125,0.0,2427.76220703125,1.0,280.6341857910156,283.8583679199219,291.5279846191406,294.0729064941406,293.1499938964844,293.1499938964844,280.95001220703125,35825.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196484684944152,1.0,0.0,0.0,3.028170347213745,3.0281872749328613,6.118626743045752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.3251953125,0.0,881.9872436523438,1895.4371337890625,0.0,3585.913818359375,0.7527472972869873,1.0,0.0,3.0,1.0,0.0
12149040,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.9131283164024352,0.4188829362392425,0.3776545226573944,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.9990000128746032,0.6317720413208008,0.5221402645111084,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.9777106046676636,0.5077799558639526,0.3545640408992767,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8488656878471375,0.3373503386974334,0.3208697736263275,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.7427287697792053,0.2230875939130783,1.012082815170288,285.2630310058594,284.95001220703125,299.9996337890625,288.5715026855469,298.16131591796875,297.3317565917969,285.2667236328125,1.0,0.5743699073791504,0.4174501001834869,0.4174501001834869,1.0,1.0,-3.1066582202911377,0.9667855501174928,2.1398725509643555,0.2664021551609039,0.8837513327598572,0.8837513327598572,0.0,135.89059448242188,168.0,40952.5703125,0.0,2427.76220703125,1.0,280.6341857910156,283.8583679199219,291.5279846191406,294.0729064941406,293.1499938964844,293.1499938964844,280.95001220703125,35825.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196484684944152,1.0,0.0,0.0,3.028170347213745,3.0281872749328613,6.118626743045752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.3251953125,0.0,881.9872436523438,1895.4371337890625,0.0,3585.913818359375,0.7527472972869873,1.0,0.0,3.0,1.0,0.0
12149100,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123229980469,0.9075270295143129,0.4198111593723297,0.3785226047039032,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.9990000128746032,0.6338792443275452,0.5321126580238342,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.9738752245903016,0.5109370946884155,0.3567768335342407,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8447964787483215,0.3386105298995971,0.3221206665039062,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.73943692445755,0.2240732610225677,1.0168685913085938,285.412841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.1675720214844,297.34375,285.42315673828125,1.0,0.579754650592804,0.4173586964607239,0.4173586964607239,1.0,1.0,-3.1295998096466064,0.9748831391334534,2.154716730117798,0.2692430913448334,0.888283371925354,0.888283371925354,0.0,139.63246154785156,168.0,40468.33203125,0.0,2491.289306640625,1.0,280.8784484863281,284.0372314453125,291.54132080078125,294.00897216796875,293.1499938964844,293.1499938964844,280.95001220703125,35678.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134252071380616,1.0,0.0,0.0,3.034978151321411,3.034994840621948,6.146168516352191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.38134765625,0.0,886.3111572265625,1895.4371337890625,0.0,3528.363525390625,0.754149317741394,1.0,0.0,3.0,1.0,0.0
12149160,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.9012243747711182,0.4208679795265198,0.3795801699161529,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.9990000128746032,0.6352167725563049,0.544301450252533,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.9688647985458374,0.5142322182655334,0.3591416478157043,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.839905858039856,0.339966356754303,0.3235113322734833,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7354397177696228,0.2251254469156265,1.0221537351608276,285.4928894042969,284.95001220703125,299.9815673828125,288.622802734375,298.1706237792969,297.3521423339844,285.49676513671875,1.0,0.586103618144989,0.4168457984924316,0.4168457984924316,1.0,1.0,-3.1563873291015625,0.9833321571350098,2.1730551719665527,0.2715899646282196,0.892749011516571,0.892749011516571,0.0,144.2378692626953,171.0,40640.171875,0.0,2567.83447265625,1.0,280.9343566894531,284.1163635253906,291.5949401855469,294.11920166015625,293.1499938964844,293.1499938964844,281.25,35542.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118050932884216,1.0,0.0,0.0,3.0447254180908203,3.0447421073913574,6.185710503814335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.05224609375,0.0,893.0015258789062,1895.4371337890625,0.0,3513.34814453125,0.75617516040802,1.0,0.0,3.0,1.0,0.0
12149220,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.8934187889099121,0.4230734705924988,0.3816871047019958,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.9990000128746032,0.6366357207298279,0.5613558292388916,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.9631379246711732,0.520965039730072,0.3639003038406372,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.8340634703636169,0.3427611589431762,0.3262968957424164,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.7307479977607727,0.2272591441869735,1.0325393676757812,285.7175598144531,284.95001220703125,299.9633483886719,288.6681213378906,298.17156982421875,297.3623046875,285.7206726074219,1.0,0.595694899559021,0.4158200323581695,0.4158200323581695,1.0,1.0,-3.2009997367858887,0.9967371225357056,2.2042627334594727,0.2751741707324981,0.9047258496284484,0.9047258496284484,0.0,151.14646911621094,174.0,40305.3203125,0.0,2693.814453125,1.0,281.2347106933594,284.3645324707031,291.6519470214844,294.16046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35273.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906375765800476,1.0,0.0,0.0,3.071385383605957,3.0714025497436523,6.294510512816487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.283203125,0.0,912.1424560546876,1895.4371337890625,0.0,3462.939453125,0.7618813514709473,1.0,0.0,3.0,1.0,0.0
12149280,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.8934187889099121,0.4230734705924988,0.3816871047019958,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.9990000128746032,0.6366357207298279,0.5613558292388916,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.9631379246711732,0.520965039730072,0.3639003038406372,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.8340634703636169,0.3427611589431762,0.3262968957424164,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.7307479977607727,0.2272591441869735,1.0325393676757812,285.7175598144531,284.95001220703125,299.9633483886719,288.6681213378906,298.17156982421875,297.3623046875,285.7206726074219,1.0,0.595694899559021,0.4158200323581695,0.4158200323581695,1.0,1.0,-3.2009997367858887,0.9967371225357056,2.2042627334594727,0.2751741707324981,0.9047258496284484,0.9047258496284484,0.0,151.14646911621094,174.0,40305.3203125,0.0,2693.814453125,1.0,281.2347106933594,284.3645324707031,291.6519470214844,294.16046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35273.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906375765800476,1.0,0.0,0.0,3.071385383605957,3.0714025497436523,6.294510512816487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.283203125,0.0,912.1424560546876,1895.4371337890625,0.0,3462.939453125,0.7618813514709473,1.0,0.0,3.0,1.0,0.0
12149340,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8863608241081238,0.423532098531723,0.3828131258487701,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.9990000128746032,0.6359608769416809,0.5761876702308655,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.9581601023674012,0.5261210799217224,0.3679887056350708,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.8290611505508423,0.3445357084274292,0.3285048007965088,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.7266910076141357,0.2286410480737686,1.0408552885055542,285.5811462402344,284.95001220703125,299.9449157714844,288.706787109375,298.1581420898437,297.3523864746094,285.5802917480469,1.0,0.6038885116577148,0.4147942662239074,0.4147942662239074,1.0,1.0,-3.237769365310669,1.0072274208068848,2.230541706085205,0.2775485515594482,0.9120733141899108,0.9120733141899108,0.0,157.21514892578125,177.0,41587.359375,0.0,2802.168212890625,1.0,280.9634704589844,284.1752014160156,291.7834167480469,294.4533996582031,293.1499938964844,293.1499938964844,280.6499938964844,35274.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925800085067749,1.0,0.0,0.0,3.0989773273468018,3.098994493484497,6.408112653844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.20849609375,0.0,934.0523071289062,1895.4371337890625,0.0,3642.585693359375,0.7680312395095825,1.0,0.0,3.0,1.0,0.0
12149400,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8863608241081238,0.423532098531723,0.3828131258487701,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.9990000128746032,0.6359608769416809,0.5761876702308655,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.9581601023674012,0.5261210799217224,0.3679887056350708,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.8290611505508423,0.3445357084274292,0.3285048007965088,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.7266910076141357,0.2286410480737686,1.0408552885055542,285.5811462402344,284.95001220703125,299.9449157714844,288.706787109375,298.1581420898437,297.3523864746094,285.5802917480469,1.0,0.6038885116577148,0.4147942662239074,0.4147942662239074,1.0,1.0,-3.237769365310669,1.0072274208068848,2.230541706085205,0.2775485515594482,0.9120733141899108,0.9120733141899108,0.0,157.21514892578125,177.0,41587.359375,0.0,2802.168212890625,1.0,280.9634704589844,284.1752014160156,291.7834167480469,294.4533996582031,293.1499938964844,293.1499938964844,280.6499938964844,35274.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925800085067749,1.0,0.0,0.0,3.0989773273468018,3.098994493484497,6.408112653844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.20849609375,0.0,934.0523071289062,1895.4371337890625,0.0,3642.585693359375,0.7680312395095825,1.0,0.0,3.0,1.0,0.0
12149460,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.8779812455177307,0.4223785996437073,0.382240742444992,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.9990000128746032,0.632555365562439,0.5915802717208862,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.9517793655395508,0.5297753214836121,0.3708603680133819,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.823023796081543,0.3450632393360138,0.3294425308704376,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.7215145230293274,0.2289914786815643,1.0443590879440308,285.4105224609375,284.95001220703125,299.9263000488281,288.738037109375,298.1326599121094,297.32696533203125,285.4092712402344,1.0,0.6106322407722473,0.4132884740829468,0.4132884740829468,1.0,1.0,-3.2643935680389404,1.0127570629119873,2.251636505126953,0.2772080898284912,0.916843593120575,0.916843593120575,0.0,163.16075134277344,180.0,42843.01171875,0.0,2890.7021484375,1.0,280.66436767578125,283.9485168457031,291.82147216796875,294.595703125,293.1499938964844,293.1499938964844,280.3500061035156,35374.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455940127372742,1.0,0.0,0.0,3.122623443603516,3.12264084815979,6.506276690743107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.8642578125,0.0,953.7639770507812,1895.4371337890625,0.0,3823.18408203125,0.7734123468399048,1.0,0.0,3.0,1.0,0.0
12149520,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.8779812455177307,0.4223785996437073,0.382240742444992,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.9990000128746032,0.632555365562439,0.5915802717208862,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.9517793655395508,0.5297753214836121,0.3708603680133819,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.823023796081543,0.3450632393360138,0.3294425308704376,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.7215145230293274,0.2289914786815643,1.0443590879440308,285.4105224609375,284.95001220703125,299.9263000488281,288.738037109375,298.1326599121094,297.32696533203125,285.4092712402344,1.0,0.6106322407722473,0.4132884740829468,0.4132884740829468,1.0,1.0,-3.2643935680389404,1.0127570629119873,2.251636505126953,0.2772080898284912,0.916843593120575,0.916843593120575,0.0,163.16075134277344,180.0,42843.01171875,0.0,2890.7021484375,1.0,280.66436767578125,283.9485168457031,291.82147216796875,294.595703125,293.1499938964844,293.1499938964844,280.3500061035156,35374.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455940127372742,1.0,0.0,0.0,3.122623443603516,3.12264084815979,6.506276690743107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.8642578125,0.0,953.7639770507812,1895.4371337890625,0.0,3823.18408203125,0.7734123468399048,1.0,0.0,3.0,1.0,0.0
12149580,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8659492135047913,0.4204367697238922,0.3809454143047333,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.9925670623779296,0.6274641752243042,0.5958485007286072,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.9406864643096924,0.5326578617095947,0.3731931149959564,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8134867548942566,0.3448073267936706,0.3296651840209961,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.7129635214805603,0.2286332100629806,1.0449020862579346,285.2269592285156,284.95001220703125,299.9075012207031,288.76123046875,298.1066589355469,297.3021240234375,285.2244873046875,1.0,0.6153714060783386,0.4117827117443084,0.4117827117443084,1.0,1.0,-3.269968748092652,1.0106351375579834,2.259333610534668,0.2744652330875397,0.9190942645072936,0.9190942645072936,0.0,170.74310302734375,183.0,43899.078125,0.0,2946.35693359375,1.0,280.3641052246094,283.7116394042969,291.8272705078125,294.67828369140625,293.1499938964844,293.1499938964844,280.04998779296875,35525.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611191749572754,1.0,0.0,0.0,3.1406924724578857,3.14071011543274,6.581792035831313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.61328125,0.0,969.4928588867188,1895.4371337890625,0.0,3962.5556640625,0.7775928378105164,1.0,0.0,3.0,1.0,0.0
12149640,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8659492135047913,0.4204367697238922,0.3809454143047333,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.9925670623779296,0.6274641752243042,0.5958485007286072,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.9406864643096924,0.5326578617095947,0.3731931149959564,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8134867548942566,0.3448073267936706,0.3296651840209961,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.7129635214805603,0.2286332100629806,1.0449020862579346,285.2269592285156,284.95001220703125,299.9075012207031,288.76123046875,298.1066589355469,297.3021240234375,285.2244873046875,1.0,0.6153714060783386,0.4117827117443084,0.4117827117443084,1.0,1.0,-3.269968748092652,1.0106351375579834,2.259333610534668,0.2744652330875397,0.9190942645072936,0.9190942645072936,0.0,170.74310302734375,183.0,43899.078125,0.0,2946.35693359375,1.0,280.3641052246094,283.7116394042969,291.8272705078125,294.67828369140625,293.1499938964844,293.1499938964844,280.04998779296875,35525.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611191749572754,1.0,0.0,0.0,3.1406924724578857,3.14071011543274,6.581792035831313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.61328125,0.0,969.4928588867188,1895.4371337890625,0.0,3962.5556640625,0.7775928378105164,1.0,0.0,3.0,1.0,0.0
12149700,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8606156706809998,0.4192713499069214,0.3801150023937225,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9873497486114502,0.6253573894500732,0.593873918056488,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9357457756996156,0.5339037775993347,0.3742183148860931,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8090479969978333,0.3444806039333343,0.3295610249042511,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7088125348091125,0.2282543033361435,1.0441465377807615,285.090576171875,284.95001220703125,299.8980407714844,288.7695617675781,298.0950622558594,297.2920227050781,285.08270263671875,1.0,0.6170001029968262,0.4110298454761505,0.4110298454761505,1.0,1.0,-3.268554925918579,1.0081075429916382,2.260447263717652,0.2719733417034149,0.9187115430831908,0.9187115430831908,0.0,174.04103088378906,183.0,44718.3046875,0.0,2960.18115234375,1.0,280.1172790527344,283.5369567871094,291.84637451171875,294.79718017578125,293.1499938964844,293.1499938964844,280.04998779296875,35623.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692832231521606,1.0,0.0,0.0,3.147260427474976,3.147278070449829,6.609348588426656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.392578125,0.0,975.5280151367188,1895.4371337890625,0.0,4034.891845703125,0.7791308760643005,1.0,0.0,3.0,1.0,0.0
12149760,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.855319082736969,0.4179706275463104,0.3790942728519439,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.98200261592865,0.6234280467033386,0.592076301574707,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9307530522346495,0.5350146889686584,0.3750968277454376,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8044357299804688,0.3440248966217041,0.3292991816997528,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7044662833213806,0.227748617529869,1.042713284492493,285.0338134765625,284.95001220703125,299.8885192871094,288.7756042480469,298.0839233398437,297.2818298339844,285.03179931640625,1.0,0.6181767582893372,0.4105846881866455,0.4105846881866455,1.0,1.0,-3.264185905456543,1.00529146194458,2.258894205093384,0.2701325118541717,0.918660044670105,0.918660044670105,0.0,177.2731475830078,186.0,44875.71875,0.0,2968.90234375,1.0,280.0639343261719,283.47247314453125,291.8248596191406,294.73687744140625,293.1499938964844,293.1499938964844,279.75,35712.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973041534423828,1.0,0.0,0.0,3.151792049407959,3.151809930801392,6.628396249652724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.65478515625,0.0,979.8467407226562,1895.4371337890625,0.0,4067.948974609375,0.7802451848983765,1.0,0.0,3.0,1.0,0.0
12149820,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8465781807899475,0.4152546226978302,0.3769377171993255,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.972644031047821,0.6199342608451843,0.5889577865600586,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9229166507720948,0.5371043086051941,0.3767535090446472,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7966694235801697,0.3429519534111023,0.3285787999629974,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6970491409301758,0.2265615612268448,1.0387775897979736,284.84747314453125,284.95001220703125,299.8693542480469,288.7804870605469,298.0626525878906,297.262939453125,284.8454284667969,1.0,0.6197895407676697,0.4096943438053131,0.4096943438053131,1.0,1.0,-3.2542383670806885,0.9993416666984558,2.254896879196167,0.2663835287094116,0.915812373161316,0.915812373161316,0.0,182.6211700439453,189.0,45874.4765625,0.0,2977.489501953125,1.0,279.7637939453125,283.243896484375,291.8229064941406,294.7977600097656,293.1499938964844,293.1499938964844,279.45001220703125,35913.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835577011108398,1.0,0.0,0.0,3.1554548740386963,3.155472755432129,6.643811616413586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.2021484375,0.0,984.1801147460938,1895.4371337890625,0.0,4159.57080078125,0.781242311000824,1.0,0.0,3.0,1.0,0.0
12149880,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8465781807899475,0.4152546226978302,0.3769377171993255,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.972644031047821,0.6199342608451843,0.5889577865600586,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9229166507720948,0.5371043086051941,0.3767535090446472,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7966694235801697,0.3429519534111023,0.3285787999629974,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6970491409301758,0.2265615612268448,1.0387775897979736,284.84747314453125,284.95001220703125,299.8693542480469,288.7804870605469,298.0626525878906,297.262939453125,284.8454284667969,1.0,0.6197895407676697,0.4096943438053131,0.4096943438053131,1.0,1.0,-3.2542383670806885,0.9993416666984558,2.254896879196167,0.2663835287094116,0.915812373161316,0.915812373161316,0.0,182.6211700439453,189.0,45874.4765625,0.0,2977.489501953125,1.0,279.7637939453125,283.243896484375,291.8229064941406,294.7977600097656,293.1499938964844,293.1499938964844,279.45001220703125,35913.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835577011108398,1.0,0.0,0.0,3.1554548740386963,3.155472755432129,6.643811616413586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.2021484375,0.0,984.1801147460938,1895.4371337890625,0.0,4159.57080078125,0.781242311000824,1.0,0.0,3.0,1.0,0.0
12149940,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6609191894531,0.8391465544700623,0.4123434424400329,0.3745727837085724,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.9641459584236144,0.6164817810058594,0.5859386324882507,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.9166659116744996,0.5389828681945801,0.3782369196414947,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.7900094985961914,0.3416667580604553,0.3276167213916778,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.6905312538146973,0.2251774817705154,1.033730387687683,284.6607666015625,284.95001220703125,299.8500061035156,288.7751159667969,298.041748046875,297.24481201171875,284.6587219238281,1.0,0.6206991672515869,0.4088040292263031,0.4088040292263031,1.0,1.0,-3.242324113845825,0.9926990866661072,2.249624967575073,0.2623800039291382,0.9104703664779664,0.9104703664779664,0.0,187.10382080078125,192.0,46792.84375,0.0,2977.037353515625,1.0,279.4637756347656,283.0181884765625,291.8150329589844,294.85028076171875,293.1499938964844,293.1499938964844,279.1499938964844,36130.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993645191192627,1.0,0.0,0.0,3.151092052459717,3.1511096954345703,6.625451760555734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.490234375,0.0,981.9652709960938,1895.4371337890625,0.0,4246.15771484375,0.7804545760154724,1.0,0.0,3.0,1.0,0.0
12150000,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6609191894531,0.8391465544700623,0.4123434424400329,0.3745727837085724,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.9641459584236144,0.6164817810058594,0.5859386324882507,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.9166659116744996,0.5389828681945801,0.3782369196414947,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.7900094985961914,0.3416667580604553,0.3276167213916778,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.6905312538146973,0.2251774817705154,1.033730387687683,284.6607666015625,284.95001220703125,299.8500061035156,288.7751159667969,298.041748046875,297.24481201171875,284.6587219238281,1.0,0.6206991672515869,0.4088040292263031,0.4088040292263031,1.0,1.0,-3.242324113845825,0.9926990866661072,2.249624967575073,0.2623800039291382,0.9104703664779664,0.9104703664779664,0.0,187.10382080078125,192.0,46792.84375,0.0,2977.037353515625,1.0,279.4637756347656,283.0181884765625,291.8150329589844,294.85028076171875,293.1499938964844,293.1499938964844,279.1499938964844,36130.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993645191192627,1.0,0.0,0.0,3.151092052459717,3.1511096954345703,6.625451760555734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.490234375,0.0,981.9652709960938,1895.4371337890625,0.0,4246.15771484375,0.7804545760154724,1.0,0.0,3.0,1.0,0.0
12150060,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974670410156,0.8343091607093811,0.4101232290267944,0.372787207365036,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967041015625,0.9583309888839722,0.6138970851898193,0.5837237238883972,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.9128276109695436,0.5402016639709473,0.3792344331741333,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979553222656,0.7856559753417969,0.3406217396259308,0.3268187344074249,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49951171875,0.6862032413482666,0.2240834385156631,1.0296447277069092,284.49713134765625,284.95001220703125,299.8359680175781,288.76715087890625,298.0275573730469,297.232177734375,284.4929504394531,1.0,0.6210610866546631,0.4084824919700622,0.4084824919700622,1.0,1.0,-3.2328426837921143,0.9884262084960938,2.2444167137146,0.2602123916149139,0.9046903848648072,0.9046903848648072,0.0,189.9867553710937,192.0,47644.8828125,0.0,2972.877197265625,1.0,279.1835632324219,282.8189392089844,291.8209533691406,294.9331970214844,293.1499938964844,293.1499938964844,279.1499938964844,36308.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.14255166053772,3.1425695419311523,6.589586973859696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.75634765625,0.0,976.0607299804688,1895.4371337890625,0.0,4300.0,0.778688371181488,1.0,0.0,3.0,1.0,0.0
12150120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756774902344,0.8324296474456787,0.4092660546302795,0.3720365464687347,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4753112792969,0.956019401550293,0.6128914952278137,0.5828021168708801,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47540283203125,0.9113524556159972,0.5406810641288757,0.3795776963233948,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47589111328125,0.7839619517326355,0.3402048647403717,0.326463907957077,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.6845136880874634,0.2236464321613311,1.0278966426849363,284.4755249023437,284.95001220703125,299.8305053710937,288.76397705078125,298.0222473144531,297.2275390625,284.4735717773437,1.0,0.6211387515068054,0.4083574414253235,0.4083574414253235,1.0,1.0,-3.2287158966064453,0.9866246581077576,2.242091417312622,0.2593178451061249,0.9026659727096558,0.9026659727096558,0.0,191.0889587402344,195.0,47635.6484375,0.0,2970.228271484375,1.0,279.1639099121094,282.796875,291.8065490722656,294.89385986328125,293.1499938964844,293.1499938964844,278.8500061035156,36362.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1380977630615234,3.138115644454956,6.570921868842561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.662109375,0.0,972.7476806640624,1895.4371337890625,0.0,4300.0,0.7777502536773682,1.0,0.0,3.0,1.0,0.0
12150180,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940673828125,0.8261311650276184,0.4060572385787964,0.3693663477897644,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937316894531,0.9480554461479188,0.6091248989105225,0.5794951915740967,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938232421875,0.9066828489303588,0.5422330498695374,0.3808045983314514,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29425048828125,0.7782994508743286,0.3385973870754242,0.3251573741436004,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.6788177490234375,0.2220037579536438,1.0214804410934448,284.2939147949219,284.95001220703125,299.8109436035156,288.7520751953125,298.00341796875,297.2113037109375,284.2921447753906,1.0,0.6212524175643921,0.4079108536243438,0.4079108536243438,1.0,1.0,-3.213719367980957,0.9801002144813538,2.233619213104248,0.256108283996582,0.8924650549888611,0.8924650549888611,0.0,194.76837158203125,198.0,48407.5,0.0,2958.84033203125,1.0,278.86407470703125,282.5818176269531,291.8244323730469,294.9559020996094,293.1499938964844,293.1499938964844,279.1499938964844,36613.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1157824993133545,3.115799903869629,6.477800411630596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.2568359375,0.0,956.1303100585938,1895.4371337890625,0.0,4300.0,0.7729834914207458,1.0,0.0,3.0,1.0,0.0
12150240,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940673828125,0.8261311650276184,0.4060572385787964,0.3693663477897644,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937316894531,0.9480554461479188,0.6091248989105225,0.5794951915740967,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938232421875,0.9066828489303588,0.5422330498695374,0.3808045983314514,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29425048828125,0.7782994508743286,0.3385973870754242,0.3251573741436004,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.294921875,0.6788177490234375,0.2220037579536438,1.0214804410934448,284.2939147949219,284.95001220703125,299.8109436035156,288.7520751953125,298.00341796875,297.2113037109375,284.2921447753906,1.0,0.6212524175643921,0.4079108536243438,0.4079108536243438,1.0,1.0,-3.213719367980957,0.9801002144813538,2.233619213104248,0.256108283996582,0.8924650549888611,0.8924650549888611,0.0,194.76837158203125,198.0,48407.5,0.0,2958.84033203125,1.0,278.86407470703125,282.5818176269531,291.8244323730469,294.9559020996094,293.1499938964844,293.1499938964844,279.1499938964844,36613.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1157824993133545,3.115799903869629,6.477800411630596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.2568359375,0.0,956.1303100585938,1895.4371337890625,0.0,4300.0,0.7729834914207458,1.0,0.0,3.0,1.0,0.0
