time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150300,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3943176269531,0.8234452605247498,0.4049753546714782,0.3681744635105133,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3956298828125,0.94455748796463,0.6077510118484497,0.5779711604118347,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39532470703125,0.9049593210220336,0.5435364842414856,0.3815286159515381,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935241699219,0.7759053707122803,0.3380806744098663,0.3245628178119659,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908996582031,0.6763616800308228,0.2213818430900573,1.0184327363967896,284.3948974609375,284.95001220703125,299.8011169433594,288.745849609375,297.9973449707031,297.2078857421875,284.40185546875,1.0,0.6212735772132874,0.4076875448226928,0.4076875448226928,1.0,1.0,-3.206938028335572,0.9770992994308472,2.2298388481140137,0.2545158863067627,0.8897096514701843,0.8897096514701843,0.0,196.3339233398437,198.0,47448.98828125,0.0,2953.1796875,1.0,279.0874938964844,282.719482421875,291.7467041015625,294.7330322265625,293.1499938964844,293.1499938964844,279.1499938964844,36627.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995647072792052,1.0,0.0,0.0,3.103521585464477,3.103538990020752,6.426919867408287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.99072265625,0.0,946.3079833984376,1895.4371337890625,0.0,4296.330078125,0.7702984809875488,1.0,0.0,3.0,1.0,0.0
12150360,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4451599121094,0.8219073414802551,0.4044675827026367,0.3675559759140014,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44549560546875,0.9424623250961304,0.6070078611373901,0.5770732760429382,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454040527344,0.904563009738922,0.5454193353652954,0.3827020525932312,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7745866179466248,0.3379617631435394,0.3243339955806732,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442749023437,0.6749097108840942,0.2210750579833984,1.0166393518447876,284.4453125,284.95001220703125,299.7912902832031,288.73944091796875,297.9952087402344,297.2098083496094,284.4471435546875,1.0,0.6214919090270996,0.4075153470039367,0.4075153470039367,1.0,1.0,-3.204086303710937,0.9756230711936952,2.2284631729125977,0.2535516619682312,0.8868862390518188,0.8868862390518188,0.0,197.3267517089844,201.0,47202.203125,0.0,2952.637939453125,1.0,279.1367492675781,282.77935791015625,291.71875,294.7144470214844,293.1499938964844,293.1499938964844,279.45001220703125,36613.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959721565246582,1.0,0.0,0.0,3.0923056602478027,3.092323064804077,6.38055098534096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.0361328125,0.0,937.2103271484376,1895.4371337890625,0.0,4265.9384765625,0.7677682638168335,1.0,0.0,3.0,1.0,0.0
12150420,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.8204388618469238,0.404342770576477,0.3672364354133606,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.9403183460235596,0.6066139340400696,0.5764225125312805,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9055784344673156,0.5501258373260498,0.3857850432395935,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.7735637426376343,0.3384840488433838,0.324640154838562,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.631103515625,0.6736409068107605,0.2211385369300842,1.016150712966919,284.63238525390625,284.95001220703125,299.77154541015625,288.7261962890625,297.9969177246094,297.2217712402344,284.6346740722656,1.0,0.6225919723510742,0.4071709513664245,0.4071709513664245,1.0,1.0,-3.206396102905273,0.9755259156227112,2.230870008468628,0.2527567148208618,0.8841175436973572,0.8841175436973572,0.0,198.68397521972656,204.0,46078.12890625,0.0,2964.9267578125,1.0,279.4352111816406,283.0121765136719,291.6775207519531,294.5792236328125,293.1499938964844,293.1499938964844,279.75,36497.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832932949066162,1.0,0.0,0.0,3.07326340675354,3.073280572891236,6.302209953901183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.62890625,0.0,921.329345703125,1895.4371337890625,0.0,4157.2841796875,0.7634228467941284,1.0,0.0,3.0,1.0,0.0
12150480,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.8204388618469238,0.404342770576477,0.3672364354133606,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.9403183460235596,0.6066139340400696,0.5764225125312805,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9055784344673156,0.5501258373260498,0.3857850432395935,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.7735637426376343,0.3384840488433838,0.324640154838562,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.631103515625,0.6736409068107605,0.2211385369300842,1.016150712966919,284.63238525390625,284.95001220703125,299.77154541015625,288.7261962890625,297.9969177246094,297.2217712402344,284.6346740722656,1.0,0.6225919723510742,0.4071709513664245,0.4071709513664245,1.0,1.0,-3.206396102905273,0.9755259156227112,2.230870008468628,0.2527567148208618,0.8841175436973572,0.8841175436973572,0.0,198.68397521972656,204.0,46078.12890625,0.0,2964.9267578125,1.0,279.4352111816406,283.0121765136719,291.6775207519531,294.5792236328125,293.1499938964844,293.1499938964844,279.75,36497.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832932949066162,1.0,0.0,0.0,3.07326340675354,3.073280572891236,6.302209953901183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.62890625,0.0,921.329345703125,1895.4371337890625,0.0,4157.2841796875,0.7634228467941284,1.0,0.0,3.0,1.0,0.0
12150540,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8198638558387756,0.4048803746700287,0.3676256537437439,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.939322590827942,0.6070849895477295,0.5767269730567932,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.9076024889945984,0.5555799007415771,0.3894726634025574,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.7735132575035095,0.3396615087985992,0.3256491720676422,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.6734814047813416,0.2218404412269592,1.0188217163085938,284.8243103027344,284.95001220703125,299.7517395019531,288.7123718261719,298.0028991699219,297.2394714355469,284.82672119140625,1.0,0.6245629787445068,0.4068265557289123,0.4068265557289123,1.0,1.0,-3.2160823345184326,0.9780353307724,2.2380471229553223,0.2529776990413666,0.8839476108551025,0.8839476108551025,0.0,199.9554748535156,207.0,45062.8203125,0.0,2992.329833984375,1.0,279.7348937988281,283.2470397949219,291.6646423339844,294.49542236328125,293.1499938964844,293.1499938964844,280.04998779296875,36318.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714038968086244,1.0,0.0,0.0,3.06088924407959,3.060906171798706,6.251561899262015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.4384765625,0.0,910.4600830078124,1895.4371337890625,0.0,4053.56396484375,0.7605019807815552,1.0,0.0,3.0,1.0,0.0
12150600,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8198638558387756,0.4048803746700287,0.3676256537437439,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.939322590827942,0.6070849895477295,0.5767269730567932,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.9076024889945984,0.5555799007415771,0.3894726634025574,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.7735132575035095,0.3396615087985992,0.3256491720676422,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.6734814047813416,0.2218404412269592,1.0188217163085938,284.8243103027344,284.95001220703125,299.7517395019531,288.7123718261719,298.0028991699219,297.2394714355469,284.82672119140625,1.0,0.6245629787445068,0.4068265557289123,0.4068265557289123,1.0,1.0,-3.2160823345184326,0.9780353307724,2.2380471229553223,0.2529776990413666,0.8839476108551025,0.8839476108551025,0.0,199.9554748535156,207.0,45062.8203125,0.0,2992.329833984375,1.0,279.7348937988281,283.2470397949219,291.6646423339844,294.49542236328125,293.1499938964844,293.1499938964844,280.04998779296875,36318.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714038968086244,1.0,0.0,0.0,3.06088924407959,3.060906171798706,6.251561899262015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.4384765625,0.0,910.4600830078124,1895.4371337890625,0.0,4053.56396484375,0.7605019807815552,1.0,0.0,3.0,1.0,0.0
12150660,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8194631934165955,0.4057861864566803,0.3683950304985046,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9385245442390442,0.6080374717712402,0.5775539875030518,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9098236560821532,0.5614904761314392,0.3935156762599945,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.773702085018158,0.3412239849567413,0.3270754814147949,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6737082004547119,0.2229402214288711,1.023521900177002,285.0155944824219,284.95001220703125,299.7318725585937,288.697998046875,298.0099792480469,297.2594909667969,285.0179443359375,1.0,0.6272410154342651,0.4061542451381683,0.4061542451381683,1.0,1.0,-3.2302258014678955,0.9812496900558472,2.248975992202759,0.2529390752315521,0.886324942111969,0.886324942111969,0.0,201.51812744140625,210.0,44125.27734375,0.0,3030.983154296875,1.0,280.0347595214844,283.4788513183594,291.6566772460937,294.4270935058594,293.1499938964844,293.1499938964844,280.3500061035156,36104.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609795212745668,1.0,0.0,0.0,3.0565128326416016,3.0565297603607178,6.233697718016629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.353515625,0.0,905.6929931640624,1895.4371337890625,0.0,3961.312255859375,0.7593284845352173,1.0,0.0,3.0,1.0,0.0
12150720,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8194631934165955,0.4057861864566803,0.3683950304985046,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9385245442390442,0.6080374717712402,0.5775539875030518,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9098236560821532,0.5614904761314392,0.3935156762599945,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.773702085018158,0.3412239849567413,0.3270754814147949,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6737082004547119,0.2229402214288711,1.023521900177002,285.0155944824219,284.95001220703125,299.7318725585937,288.697998046875,298.0099792480469,297.2594909667969,285.0179443359375,1.0,0.6272410154342651,0.4061542451381683,0.4061542451381683,1.0,1.0,-3.2302258014678955,0.9812496900558472,2.248975992202759,0.2529390752315521,0.886324942111969,0.886324942111969,0.0,201.51812744140625,210.0,44125.27734375,0.0,3030.983154296875,1.0,280.0347595214844,283.4788513183594,291.6566772460937,294.4270935058594,293.1499938964844,293.1499938964844,280.3500061035156,36104.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609795212745668,1.0,0.0,0.0,3.0565128326416016,3.0565297603607178,6.233697718016629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.353515625,0.0,905.6929931640624,1895.4371337890625,0.0,3961.312255859375,0.7593284845352173,1.0,0.0,3.0,1.0,0.0
12150780,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.8190722465515137,0.4069695472717285,0.3694281578063965,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.9376996159553528,0.6093353033065796,0.5787288546562195,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.9120478630065918,0.5677636861801147,0.3978219032287597,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7739320397377014,0.343055784702301,0.3287800848484039,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.6740846037864685,0.224312886595726,1.0295813083648682,285.2101135253906,284.95001220703125,299.71197509765625,288.68316650390625,298.0177917480469,297.2804870605469,285.2124938964844,1.0,0.6304610967636108,0.4054819047451019,0.4054819047451019,1.0,1.0,-3.2473907470703125,0.9854813814163208,2.261909484863281,0.2532560527324676,0.8913118243217468,0.8913118243217468,0.0,203.400390625,213.0,43333.65625,0.0,3078.214111328125,1.0,280.3347473144531,283.7123413085937,291.6481018066406,294.36676025390625,293.1499938964844,293.1499938964844,280.6499938964844,35871.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517655372619628,1.0,0.0,0.0,3.060823678970337,3.060840606689453,6.25129416675918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.13427734375,0.0,907.6065063476562,1895.4371337890625,0.0,3878.853515625,0.7600745558738708,1.0,0.0,3.0,1.0,0.0
12150840,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.8190722465515137,0.4069695472717285,0.3694281578063965,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.9376996159553528,0.6093353033065796,0.5787288546562195,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.9120478630065918,0.5677636861801147,0.3978219032287597,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7739320397377014,0.343055784702301,0.3287800848484039,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.6740846037864685,0.224312886595726,1.0295813083648682,285.2101135253906,284.95001220703125,299.71197509765625,288.68316650390625,298.0177917480469,297.2804870605469,285.2124938964844,1.0,0.6304610967636108,0.4054819047451019,0.4054819047451019,1.0,1.0,-3.2473907470703125,0.9854813814163208,2.261909484863281,0.2532560527324676,0.8913118243217468,0.8913118243217468,0.0,203.400390625,213.0,43333.65625,0.0,3078.214111328125,1.0,280.3347473144531,283.7123413085937,291.6481018066406,294.36676025390625,293.1499938964844,293.1499938964844,280.6499938964844,35871.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517655372619628,1.0,0.0,0.0,3.060823678970337,3.060840606689453,6.25129416675918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.13427734375,0.0,907.6065063476562,1895.4371337890625,0.0,3878.853515625,0.7600745558738708,1.0,0.0,3.0,1.0,0.0
12150900,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.8188230395317078,0.4076423645019531,0.369998425245285,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.9372077584266664,0.610083818435669,0.5793933272361755,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454895019531,0.9130901098251344,0.5710127949714661,0.4000357687473297,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.7740057110786438,0.3440476357936859,0.3296992182731628,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.340087890625,0.6742660999298096,0.2250742316246032,1.0329562425613403,285.3448791503906,284.95001220703125,299.7019958496094,288.67559814453125,298.021728515625,297.2909240722656,285.353271484375,1.0,0.6322278380393982,0.4051457345485687,0.4051457345485687,1.0,1.0,-3.256699800491333,0.9878438115119934,2.2688560485839844,0.2535069286823272,0.8952444195747375,0.8952444195747375,0.0,204.4729766845703,213.0,42670.12109375,0.0,3104.30029296875,1.0,280.5797119140625,283.8802490234375,291.6236877441406,294.2532653808594,293.1499938964844,293.1499938964844,280.6499938964844,35745.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945799708366394,1.0,0.0,0.0,3.0662178993225098,3.066234827041626,6.273347139540419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.77783203125,0.0,911.04638671875,1895.4371337890625,0.0,3825.045166015625,0.7611836194992065,1.0,0.0,3.0,1.0,0.0
12150960,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.8187567591667175,0.4084208011627197,0.3707101345062256,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.9369339942932128,0.6109554171562195,0.580217182636261,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.9143536686897278,0.5743862986564636,0.4023776054382324,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7742446660995483,0.3451246917247772,0.3307199478149414,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.674612283706665,0.2259099930524826,1.0367155075073242,285.4062194824219,284.95001220703125,299.6919860839844,288.6679382324219,298.0259094238281,297.30206298828125,285.4084167480469,1.0,0.634113609790802,0.4046856462955475,0.4046856462955475,1.0,1.0,-3.26710844039917,0.990268349647522,2.276840209960937,0.2535661458969116,0.8989445567131042,0.8989445567131042,0.0,205.50672912597656,216.0,42659.21484375,0.0,3132.7021484375,1.0,280.6348876953125,283.9458312988281,291.6396179199219,294.3153076171875,293.1499938964844,293.1499938964844,280.95001220703125,35632.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94389408826828,1.0,0.0,0.0,3.07409143447876,3.074108362197876,6.305606348178117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.38623046875,0.0,916.5388793945312,1895.4371337890625,0.0,3807.792724609375,0.7628169059753418,1.0,0.0,3.0,1.0,0.0
12151020,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981140136719,0.8185070157051086,0.4100793898105621,0.3721935451030731,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.9362265467643738,0.6128310561180115,0.581963300704956,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59844970703125,0.916729748249054,0.5812925696372986,0.4071422517299652,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.7746275663375854,0.347381442785263,0.3328512609004974,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.6752583980560303,0.2276813983917236,1.0447001457214355,285.5982971191406,284.95001220703125,299.6719665527344,288.6523742675781,298.0337829589844,297.3235778808594,285.600341796875,1.0,0.6381121277809143,0.4037654995918274,0.4037654995918274,1.0,1.0,-3.288883686065674,0.9953799843788148,2.293503522872925,0.2537521123886108,0.9091137647628784,0.9091137647628784,0.0,207.7945098876953,219.0,42018.4453125,0.0,3193.337158203125,1.0,280.9351806640625,284.1737670898437,291.6287536621094,294.2646789550781,293.1499938964844,293.1499938964844,280.6499938964844,35404.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936960220336914,1.0,0.0,0.0,3.095883846282959,3.0959010124206543,6.395325158337073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.64599609375,0.0,932.4078979492188,1895.4371337890625,0.0,3744.7685546875,0.7674821019172668,1.0,0.0,3.0,1.0,0.0
12151080,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981140136719,0.8185070157051086,0.4100793898105621,0.3721935451030731,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.9362265467643738,0.6128310561180115,0.581963300704956,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59844970703125,0.916729748249054,0.5812925696372986,0.4071422517299652,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.7746275663375854,0.347381442785263,0.3328512609004974,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.6752583980560303,0.2276813983917236,1.0447001457214355,285.5982971191406,284.95001220703125,299.6719665527344,288.6523742675781,298.0337829589844,297.3235778808594,285.600341796875,1.0,0.6381121277809143,0.4037654995918274,0.4037654995918274,1.0,1.0,-3.288883686065674,0.9953799843788148,2.293503522872925,0.2537521123886108,0.9091137647628784,0.9091137647628784,0.0,207.7945098876953,219.0,42018.4453125,0.0,3193.337158203125,1.0,280.9351806640625,284.1737670898437,291.6287536621094,294.2646789550781,293.1499938964844,293.1499938964844,280.6499938964844,35404.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936960220336914,1.0,0.0,0.0,3.095883846282959,3.0959010124206543,6.395325158337073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.64599609375,0.0,932.4078979492188,1895.4371337890625,0.0,3744.7685546875,0.7674821019172668,1.0,0.0,3.0,1.0,0.0
12151140,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44580078125,0.8164183497428894,0.4100925624370575,0.3728272616863251,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.9332126975059508,0.6129951477050781,0.5828118920326233,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.9168134927749634,0.5865119695663452,0.4112438261508941,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.77335125207901,0.3486243486404419,0.3344895839691162,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.6744094491004944,0.2287416905164718,1.0512226819992063,285.4456481933594,284.95001220703125,299.6518859863281,288.6365051269531,298.0288391113281,297.3271179199219,285.4439697265625,1.0,0.6419976949691772,0.4028453528881073,0.4028453528881073,1.0,1.0,-3.3054277896881104,0.998609185218811,2.3068184852600098,0.2534415125846863,0.9145609736442566,0.9145609736442566,0.0,211.23033142089844,222.0,43109.65625,0.0,3249.446044921875,1.0,280.6631774902344,283.9732971191406,291.6998596191406,294.4811706542969,293.1499938964844,293.1499938964844,280.3500061035156,35426.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953530728816986,1.0,0.0,0.0,3.117815971374512,3.117833137512207,6.486258712357085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.82470703125,0.0,950.1934204101562,1895.4371337890625,0.0,3894.713623046875,0.7723881006240845,1.0,0.0,3.0,1.0,0.0
12151200,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44580078125,0.8164183497428894,0.4100925624370575,0.3728272616863251,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.9332126975059508,0.6129951477050781,0.5828118920326233,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.9168134927749634,0.5865119695663452,0.4112438261508941,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.77335125207901,0.3486243486404419,0.3344895839691162,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.6744094491004944,0.2287416905164718,1.0512226819992063,285.4456481933594,284.95001220703125,299.6518859863281,288.6365051269531,298.0288391113281,297.3271179199219,285.4439697265625,1.0,0.6419976949691772,0.4028453528881073,0.4028453528881073,1.0,1.0,-3.3054277896881104,0.998609185218811,2.3068184852600098,0.2534415125846863,0.9145609736442566,0.9145609736442566,0.0,211.23033142089844,222.0,43109.65625,0.0,3249.446044921875,1.0,280.6631774902344,283.9732971191406,291.6998596191406,294.4811706542969,293.1499938964844,293.1499938964844,280.3500061035156,35426.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953530728816986,1.0,0.0,0.0,3.117815971374512,3.117833137512207,6.486258712357085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.82470703125,0.0,950.1934204101562,1895.4371337890625,0.0,3894.713623046875,0.7723881006240845,1.0,0.0,3.0,1.0,0.0
12151260,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.8126639723777771,0.4088935554027557,0.3721690773963928,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.9281827807426452,0.6116780638694763,0.5820779800415039,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9143994450569152,0.5894470810890198,0.4136002659797668,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.7703903913497925,0.3486607074737549,0.3349080979824066,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.671848475933075,0.2288053333759308,1.0531518459320068,285.2689819335937,284.95001220703125,299.6358337402344,288.6236267089844,298.0162048339844,297.3180847167969,285.26544189453125,1.0,0.6444557905197144,0.4020368754863739,0.4020368754863739,1.0,1.0,-3.3094215393066406,0.9977521300315856,2.31166934967041,0.2517971098423004,0.9164720177650452,0.9164720177650452,0.0,214.9885711669922,222.0,44081.50390625,0.0,3279.615478515625,1.0,280.37646484375,283.7509460449219,291.706787109375,294.5857238769531,293.1499938964844,293.1499938964844,280.3500061035156,35528.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968783676624298,1.0,0.0,0.0,3.1319966316223145,3.132014274597168,6.545395763168926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.3505859375,0.0,962.3829956054688,1895.4371337890625,0.0,4030.486083984375,0.7756436467170715,1.0,0.0,3.0,1.0,0.0
12151320,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8115406632423401,0.4085301458835602,0.3718836307525635,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.926706314086914,0.6112505793571472,0.5817349553108215,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.9136013388633728,0.5901169776916504,0.4140921235084533,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.7694827914237976,0.3485933542251587,0.334903746843338,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.6710325479507446,0.2287467420101165,1.053191900253296,285.2538146972656,284.95001220703125,299.6318054199219,288.6203918457031,298.0126647949219,297.3153076171875,285.2516784667969,1.0,0.6449635028839111,0.4018347561359405,0.4018347561359405,1.0,1.0,-3.309301376342773,0.997145175933838,2.3121562004089355,0.2512265145778656,0.9170985221862792,0.9170985221862792,0.0,215.990478515625,225.0,44117.0,0.0,3285.0078125,1.0,280.3641357421875,283.73358154296875,291.6903686523437,294.5580139160156,293.1499938964844,293.1499938964844,280.04998779296875,35547.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705366492271424,1.0,0.0,0.0,3.1350972652435303,3.1351146697998047,6.558361178576888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.3896484375,0.0,965.0406494140624,1895.4371337890625,0.0,4045.934326171875,0.7763608694076538,1.0,0.0,3.0,1.0,0.0
12151380,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8056714534759521,0.4062601923942566,0.370172381401062,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9192093014717102,0.6085259914398193,0.5795720815658569,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.909571647644043,0.5929644107818604,0.4163141548633575,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7647877335548401,0.3478264510631561,0.3345279097557068,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6666852235794067,0.2280566543340683,1.0517302751541138,285.0618896484375,284.95001220703125,299.6116638183594,288.6041564941406,297.9925842285156,297.2983093261719,285.05975341796875,1.0,0.6469815373420715,0.4008241593837738,0.4008241593837738,1.0,1.0,-3.30511212348938,0.9928571581840516,2.312254905700684,0.2479259818792343,0.9170573949813844,0.9170573949813844,0.0,220.865951538086,228.0,45121.28515625,0.0,3303.118896484375,1.0,280.0639953613281,283.4974365234375,291.6593017578125,294.5915832519531,293.1499938964844,293.1499938964844,279.75,35712.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837606549263,1.0,0.0,0.0,3.146198034286499,3.1462156772613525,6.604887516914459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.41015625,0.0,975.2259521484376,1895.4371337890625,0.0,4161.326171875,0.7789927124977112,1.0,0.0,3.0,1.0,0.0
12151440,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8056714534759521,0.4062601923942566,0.370172381401062,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9192093014717102,0.6085259914398193,0.5795720815658569,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.909571647644043,0.5929644107818604,0.4163141548633575,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7647877335548401,0.3478264510631561,0.3345279097557068,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6666852235794067,0.2280566543340683,1.0517302751541138,285.0618896484375,284.95001220703125,299.6116638183594,288.6041564941406,297.9925842285156,297.2983093261719,285.05975341796875,1.0,0.6469815373420715,0.4008241593837738,0.4008241593837738,1.0,1.0,-3.30511212348938,0.9928571581840516,2.312254905700684,0.2479259818792343,0.9170573949813844,0.9170573949813844,0.0,220.865951538086,228.0,45121.28515625,0.0,3303.118896484375,1.0,280.0639953613281,283.4974365234375,291.6593017578125,294.5915832519531,293.1499938964844,293.1499938964844,279.75,35712.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837606549263,1.0,0.0,0.0,3.146198034286499,3.1462156772613525,6.604887516914459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.41015625,0.0,975.2259521484376,1895.4371337890625,0.0,4161.326171875,0.7789927124977112,1.0,0.0,3.0,1.0,0.0
12151500,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8027401566505432,0.4050107300281524,0.3692099153995514,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.915605127811432,0.6069860458374023,0.5783072113990784,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9077065587043762,0.5942513942718506,0.4173314869403839,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.762485921382904,0.3472950756549835,0.3341825008392334,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.664487898349762,0.2275574505329132,1.0502080917358398,284.931640625,284.95001220703125,299.6015930175781,288.5959777832031,297.9822692871094,297.2895202636719,284.923828125,1.0,0.6477071642875671,0.4003188610076904,0.4003188610076904,1.0,1.0,-3.3014132976531982,0.990155816078186,2.3112576007843018,0.2460571676492691,0.9156757593154908,0.9156757593154908,0.0,223.1340484619141,228.0,45998.7421875,0.0,3307.58837890625,1.0,279.8171081542969,283.3319396972656,291.664794921875,294.6979064941406,293.1499938964844,293.1499938964844,279.75,35810.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912664890289308,1.0,0.0,0.0,3.1492702960968018,3.149287939071656,6.617792678298429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.115234375,0.0,978.3958740234376,1895.4371337890625,0.0,4225.8603515625,0.779748260974884,1.0,0.0,3.0,1.0,0.0
12151560,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7996944785118103,0.4036509692668915,0.3680969178676605,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.911946415901184,0.6053006649017334,0.5768532752990723,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9057623147964478,0.5954111814498901,0.4182136058807373,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7600976228713989,0.3466537296772003,0.3337038159370422,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6621817946434021,0.2269535511732101,1.0481258630752563,284.873046875,284.95001220703125,299.59149169921875,288.5877685546875,297.9718322753906,297.280029296875,284.87091064453125,1.0,0.6482499241828918,0.4000291526317596,0.4000291526317596,1.0,1.0,-3.29630970954895,0.987529993057251,2.308779716491699,0.2445831596851349,0.9145345091819764,0.9145345091819764,0.0,225.3880310058593,231.0,46107.484375,0.0,3308.800537109375,1.0,279.7638854980469,283.2676696777344,291.63250732421875,294.6253967285156,293.1499938964844,293.1499938964844,279.45001220703125,35902.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947579503059388,1.0,0.0,0.0,3.150259733200073,3.1502773761749268,6.621952479690663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.75634765625,0.0,979.8078002929688,1895.4371337890625,0.0,4255.6259765625,0.7800692319869995,1.0,0.0,3.0,1.0,0.0
12151620,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.7939053177833557,0.4008000493049621,0.3657803833484649,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.9052408933639526,0.6017275452613831,0.5737730264663696,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.9023266434669496,0.5975472927093506,0.4198797345161438,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7555835843086243,0.3452076613903045,0.3325886726379394,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.6577438116073608,0.2255801558494568,1.0431342124938965,284.6841735839844,284.95001220703125,299.5713195800781,288.57135009765625,297.9512939453125,297.26153564453125,284.6820678710937,1.0,0.6489604115486145,0.3994497060775757,0.3994497060775757,1.0,1.0,-3.284482955932617,0.9817968606948853,2.302686214447021,0.2414972335100174,0.909489631652832,0.909489631652832,0.0,229.5369873046875,234.0,47015.99609375,0.0,3305.549072265625,1.0,279.4638671875,283.04058837890625,291.62127685546875,294.666015625,293.1499938964844,293.1499938964844,279.1499938964844,36113.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1465044021606445,3.146522045135498,6.60617388348328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.14453125,0.0,978.0669555664062,1895.4371337890625,0.0,4300.0,0.7794127464294434,1.0,0.0,3.0,1.0,0.0
12151680,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.7939053177833557,0.4008000493049621,0.3657803833484649,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.9052408933639526,0.6017275452613831,0.5737730264663696,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.9023266434669496,0.5975472927093506,0.4198797345161438,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7555835843086243,0.3452076613903045,0.3325886726379394,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.6577438116073608,0.2255801558494568,1.0431342124938965,284.6841735839844,284.95001220703125,299.5713195800781,288.57135009765625,297.9512939453125,297.26153564453125,284.6820678710937,1.0,0.6489604115486145,0.3994497060775757,0.3994497060775757,1.0,1.0,-3.284482955932617,0.9817968606948853,2.302686214447021,0.2414972335100174,0.909489631652832,0.909489631652832,0.0,229.5369873046875,234.0,47015.99609375,0.0,3305.549072265625,1.0,279.4638671875,283.04058837890625,291.62127685546875,294.666015625,293.1499938964844,293.1499938964844,279.1499938964844,36113.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1465044021606445,3.146522045135498,6.60617388348328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.14453125,0.0,978.0669555664062,1895.4371337890625,0.0,4300.0,0.7794127464294434,1.0,0.0,3.0,1.0,0.0
12151740,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.496826171875,0.7882971167564392,0.3977618515491485,0.3632787466049194,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.8991154432296753,0.5979174375534058,0.5704319477081299,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.899140477180481,0.5994235277175903,0.4213531613349914,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970092773437,0.7512470483779907,0.3435561656951904,0.331259161233902,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977722167969,0.6534190773963928,0.2240190953016281,1.037184238433838,284.49664306640625,284.95001220703125,299.5511169433594,288.554931640625,297.9290466308594,297.24072265625,284.4945983886719,1.0,0.6492595672607422,0.3988702595233917,0.3988702595233917,1.0,1.0,-3.270477294921875,0.975311279296875,2.295166015625,0.2381390631198883,0.9019532799720764,0.9019532799720764,0.0,233.3862762451172,237.0,47844.8046875,0.0,3295.745361328125,1.0,279.1639709472656,282.817626953125,291.6390380859375,294.7315979003906,293.1499938964844,293.1499938964844,278.8500061035156,36343.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1342251300811768,3.1342430114746094,6.55471353638859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.3046875,0.0,969.4451293945312,1895.4371337890625,0.0,4300.0,0.7768664956092834,1.0,0.0,3.0,1.0,0.0
12151800,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.496826171875,0.7882971167564392,0.3977618515491485,0.3632787466049194,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.8991154432296753,0.5979174375534058,0.5704319477081299,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964599609375,0.899140477180481,0.5994235277175903,0.4213531613349914,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970092773437,0.7512470483779907,0.3435561656951904,0.331259161233902,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977722167969,0.6534190773963928,0.2240190953016281,1.037184238433838,284.49664306640625,284.95001220703125,299.5511169433594,288.554931640625,297.9290466308594,297.24072265625,284.4945983886719,1.0,0.6492595672607422,0.3988702595233917,0.3988702595233917,1.0,1.0,-3.270477294921875,0.975311279296875,2.295166015625,0.2381390631198883,0.9019532799720764,0.9019532799720764,0.0,233.3862762451172,237.0,47844.8046875,0.0,3295.745361328125,1.0,279.1639709472656,282.817626953125,291.6390380859375,294.7315979003906,293.1499938964844,293.1499938964844,278.8500061035156,36343.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1342251300811768,3.1342430114746094,6.55471353638859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.3046875,0.0,969.4451293945312,1895.4371337890625,0.0,4300.0,0.7768664956092834,1.0,0.0,3.0,1.0,0.0
12151860,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31256103515625,0.7828480005264282,0.3945760428905487,0.3606300950050354,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31219482421875,0.8932367563247681,0.5939558744430542,0.5669348835945129,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31219482421875,0.8961036205291748,0.6010757088661194,0.4226606786251068,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.312744140625,0.7470626831054688,0.3417410850524902,0.3297597467899322,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134460449219,0.6492175459861755,0.2223240286111831,1.0305490493774414,284.3123779296875,284.95001220703125,299.5309143066406,288.53857421875,297.9071960449219,297.219970703125,284.3104858398437,1.0,0.6492584943771362,0.3985148072242737,0.3985148072242737,1.0,1.0,-3.254879236221313,0.9688796401023864,2.2859995365142822,0.2351872324943542,0.8919801712036133,0.8919801712036133,0.0,237.0076904296875,240.0,48599.0546875,0.0,3281.167724609375,1.0,278.8642272949219,282.60064697265625,291.6626892089844,294.8035583496094,293.1499938964844,293.1499938964844,279.1499938964844,36593.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1126511096954346,3.112668752670288,6.464787247750792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.7568359375,0.0,953.4641723632812,1895.4371337890625,0.0,4300.0,0.7722654342651367,1.0,0.0,3.0,1.0,0.0
12151920,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31256103515625,0.7828480005264282,0.3945760428905487,0.3606300950050354,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31219482421875,0.8932367563247681,0.5939558744430542,0.5669348835945129,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31219482421875,0.8961036205291748,0.6010757088661194,0.4226606786251068,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.312744140625,0.7470626831054688,0.3417410850524902,0.3297597467899322,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134460449219,0.6492175459861755,0.2223240286111831,1.0305490493774414,284.3123779296875,284.95001220703125,299.5309143066406,288.53857421875,297.9071960449219,297.219970703125,284.3104858398437,1.0,0.6492584943771362,0.3985148072242737,0.3985148072242737,1.0,1.0,-3.254879236221313,0.9688796401023864,2.2859995365142822,0.2351872324943542,0.8919801712036133,0.8919801712036133,0.0,237.0076904296875,240.0,48599.0546875,0.0,3281.167724609375,1.0,278.8642272949219,282.60064697265625,291.6626892089844,294.8035583496094,293.1499938964844,293.1499938964844,279.1499938964844,36593.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1126511096954346,3.112668752670288,6.464787247750792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.7568359375,0.0,953.4641723632812,1895.4371337890625,0.0,4300.0,0.7722654342651367,1.0,0.0,3.0,1.0,0.0
12151980,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599914550781,0.779146671295166,0.3929575681686401,0.3588092625141144,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603271484375,0.8891116976737976,0.5915803909301758,0.5642983317375183,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603271484375,0.8948400020599365,0.6044421195983887,0.4246615171432495,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598388671875,0.7442511320114136,0.3409032225608825,0.3287440538406372,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591979980469,0.6462796926498413,0.2213367670774459,1.0254521369934082,284.4601745605469,284.95001220703125,299.5107116699219,288.5223693847656,297.8984680175781,297.2174987792969,284.4618835449219,1.0,0.6493921875953674,0.3981593549251556,0.3981593549251556,1.0,1.0,-3.2445602416992188,0.9643176794052124,2.280242443084717,0.23273466527462,0.8865740299224854,0.8865740299224854,0.0,239.54737854003903,243.0,47370.28125,0.0,3272.3818359375,1.0,279.13671875,282.7953491210937,291.5460205078125,294.5552673339844,293.1499938964844,293.1499938964844,279.45001220703125,36594.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.089888095855713,3.089905261993408,6.370577239067643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.9609375,0.0,935.1568603515624,1895.4371337890625,0.0,4300.0,0.767210841178894,1.0,0.0,3.0,1.0,0.0
12152040,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599914550781,0.779146671295166,0.3929575681686401,0.3588092625141144,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603271484375,0.8891116976737976,0.5915803909301758,0.5642983317375183,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603271484375,0.8948400020599365,0.6044421195983887,0.4246615171432495,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598388671875,0.7442511320114136,0.3409032225608825,0.3287440538406372,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591979980469,0.6462796926498413,0.2213367670774459,1.0254521369934082,284.4601745605469,284.95001220703125,299.5107116699219,288.5223693847656,297.8984680175781,297.2174987792969,284.4618835449219,1.0,0.6493921875953674,0.3981593549251556,0.3981593549251556,1.0,1.0,-3.2445602416992188,0.9643176794052124,2.280242443084717,0.23273466527462,0.8865740299224854,0.8865740299224854,0.0,239.54737854003903,243.0,47370.28125,0.0,3272.3818359375,1.0,279.13671875,282.7953491210937,291.5460205078125,294.5552673339844,293.1499938964844,293.1499938964844,279.45001220703125,36594.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.089888095855713,3.089905261993408,6.370577239067643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.9609375,0.0,935.1568603515624,1895.4371337890625,0.0,4300.0,0.767210841178894,1.0,0.0,3.0,1.0,0.0
12152100,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.7782555818557739,0.3927295207977295,0.3584634661674499,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5866394042969,0.8880155682563782,0.591038703918457,0.5636204481124878,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867004394531,0.895167887210846,0.6067537665367126,0.426135241985321,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843811035156,0.7436363697052002,0.340946614742279,0.3286699950695038,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813903808594,0.6455835700035095,0.2212274074554443,1.0245296955108645,284.5859069824219,284.95001220703125,299.5006103515625,288.5143127441406,297.8987731933594,297.2226867675781,284.5937805175781,1.0,0.6497586369514465,0.3979816436767578,0.3979816436767578,1.0,1.0,-3.243896961212158,0.9635993242263794,2.2802977561950684,0.2320906519889831,0.8853577971458435,0.8853577971458435,0.0,240.33639526367188,243.0,46422.12109375,0.0,3275.290771484375,1.0,279.3808898925781,282.9586486816406,291.4838562011719,294.375244140625,293.1499938964844,293.1499938964844,279.45001220703125,36540.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955563545227052,1.0,0.0,0.0,3.0798544883728027,3.079871654510498,6.329271400318248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.77685546875,0.0,926.8235473632812,1895.4371337890625,0.0,4262.40966796875,0.7649504542350769,1.0,0.0,3.0,1.0,0.0
