time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152160,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443176269531,0.7778491973876953,0.3927714824676513,0.3584416508674621,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6447448730469,0.8874078989028931,0.5908141732215881,0.5633254051208496,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.8959760069847107,0.6093572974205017,0.4278865754604339,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.7434359192848206,0.3412390649318695,0.3288733065128326,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.643310546875,0.6453110575675964,0.2213425040245056,1.0247149467468262,284.6445617675781,284.95001220703125,299.490478515625,288.5063171386719,297.9013061523437,297.2308959960937,284.6467590332031,1.0,0.6503723859786987,0.3978139460086822,0.3978139460086822,1.0,1.0,-3.246084213256836,0.9638967514038086,2.282187461853028,0.2318362295627594,0.8839491605758667,0.8839491605758667,0.0,240.9332275390625,246.0,46228.1875,0.0,3283.453125,1.0,279.4351806640625,283.0259704589844,291.4757080078125,294.3909912109375,293.1499938964844,293.1499938964844,279.75,36479.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921374917030334,1.0,0.0,0.0,3.071507692337036,3.0715248584747314,6.295011303336651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.4990234375,0.0,919.8313598632812,1895.4371337890625,0.0,4233.30126953125,0.7630143761634827,1.0,0.0,3.0,1.0,0.0
12152220,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7773643136024475,0.3932393789291382,0.3587734699249267,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.8865215182304382,0.5908462405204773,0.5632354617118835,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8978638648986816,0.614996612071991,0.4317052066326141,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7433913946151733,0.3422426581382751,0.3297193944454193,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6452286243438721,0.2219867259263992,1.0271440744400024,284.8342590332031,284.95001220703125,299.47027587890625,288.4905090332031,297.9087829589844,297.25048828125,284.8365783691406,1.0,0.6521963477134705,0.3974785506725311,0.3974785506725311,1.0,1.0,-3.2548985481262207,0.9660308957099916,2.288867712020874,0.2319284081459045,0.88389652967453,0.88389652967453,0.0,242.2581329345703,249.0,45197.07421875,0.0,3310.427978515625,1.0,279.7348937988281,283.25897216796875,291.4475402832031,294.28717041015625,293.1499938964844,293.1499938964844,280.04998779296875,36302.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810126423835754,1.0,0.0,0.0,3.059722900390625,3.0597400665283203,6.246798989195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.6669921875,0.0,909.4478149414062,1895.4371337890625,0.0,4137.52001953125,0.760226845741272,1.0,0.0,3.0,1.0,0.0
12152280,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7773643136024475,0.3932393789291382,0.3587734699249267,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.8865215182304382,0.5908462405204773,0.5632354617118835,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8978638648986816,0.614996612071991,0.4317052066326141,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7433913946151733,0.3422426581382751,0.3297193944454193,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6452286243438721,0.2219867259263992,1.0271440744400024,284.8342590332031,284.95001220703125,299.47027587890625,288.4905090332031,297.9087829589844,297.25048828125,284.8365783691406,1.0,0.6521963477134705,0.3974785506725311,0.3974785506725311,1.0,1.0,-3.2548985481262207,0.9660308957099916,2.288867712020874,0.2319284081459045,0.88389652967453,0.88389652967453,0.0,242.2581329345703,249.0,45197.07421875,0.0,3310.427978515625,1.0,279.7348937988281,283.25897216796875,291.4475402832031,294.28717041015625,293.1499938964844,293.1499938964844,280.04998779296875,36302.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810126423835754,1.0,0.0,0.0,3.059722900390625,3.0597400665283203,6.246798989195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.6669921875,0.0,909.4478149414062,1895.4371337890625,0.0,4137.52001953125,0.760226845741272,1.0,0.0,3.0,1.0,0.0
12152340,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7770806550979614,0.3940723240375519,0.3594820499420166,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8858106732368469,0.5913273096084595,0.5636314153671265,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8998803496360779,0.6210630536079407,0.43585866689682,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7435795068740845,0.343639463186264,0.3309917151927948,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6454988718032837,0.2230288386344909,1.0316027402877808,285.0235290527344,284.95001220703125,299.4501037597656,288.4750366210937,297.9179992675781,297.2723693847656,285.0257873535156,1.0,0.654697835445404,0.3971431255340576,0.3971431255340576,1.0,1.0,-3.268108606338501,0.9696807265281676,2.2984278202056885,0.2325888574123382,0.8863661885261536,0.8863661885261536,0.0,243.87989807128903,252.0,44245.20703125,0.0,3349.05517578125,1.0,280.0347595214844,283.48907470703125,291.4334411621094,294.2096252441406,293.1499938964844,293.1499938964844,280.3500061035156,36091.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97044837474823,1.0,0.0,0.0,3.0558512210845947,3.055868148803711,6.230999360923306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.177734375,0.0,905.0923461914062,1895.4371337890625,0.0,4045.156982421875,0.7591679692268372,1.0,0.0,3.0,1.0,0.0
12152400,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7770806550979614,0.3940723240375519,0.3594820499420166,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8858106732368469,0.5913273096084595,0.5636314153671265,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8998803496360779,0.6210630536079407,0.43585866689682,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7435795068740845,0.343639463186264,0.3309917151927948,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6454988718032837,0.2230288386344909,1.0316027402877808,285.0235290527344,284.95001220703125,299.4501037597656,288.4750366210937,297.9179992675781,297.2723693847656,285.0257873535156,1.0,0.654697835445404,0.3971431255340576,0.3971431255340576,1.0,1.0,-3.268108606338501,0.9696807265281676,2.2984278202056885,0.2325888574123382,0.8863661885261536,0.8863661885261536,0.0,243.87989807128903,252.0,44245.20703125,0.0,3349.05517578125,1.0,280.0347595214844,283.48907470703125,291.4334411621094,294.2096252441406,293.1499938964844,293.1499938964844,280.3500061035156,36091.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97044837474823,1.0,0.0,0.0,3.0558512210845947,3.055868148803711,6.230999360923306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.177734375,0.0,905.0923461914062,1895.4371337890625,0.0,4045.156982421875,0.7591679692268372,1.0,0.0,3.0,1.0,0.0
12152460,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.7768757939338684,0.3950592577457428,0.3603192567825317,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.8852102756500244,0.592075765132904,0.564262866973877,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9016454219818116,0.6267126798629761,0.4397132992744446,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.7438085675239563,0.3451120257377624,0.3323452472686767,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.6458747386932373,0.2241840660572052,1.0366551876068115,285.20880126953125,284.95001220703125,299.4323425292969,288.461669921875,297.9249267578125,297.29071044921875,285.2118530273437,1.0,0.657329797744751,0.396496444940567,0.396496444940567,1.0,1.0,-3.2822093963623047,0.9727922081947328,2.309417247772217,0.2325236052274704,0.8909141421318054,0.8909141421318054,0.0,245.5686798095703,252.0,43449.72265625,0.0,3390.353759765625,1.0,280.3279724121094,283.71337890625,291.41748046875,294.13189697265625,293.1499938964844,293.1499938964844,280.3500061035156,35880.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611213207244872,1.0,0.0,0.0,3.0596694946289062,3.0596864223480225,6.246580142033054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.744140625,0.0,906.757568359375,1895.4371337890625,0.0,3962.5751953125,0.7598285675048828,1.0,0.0,3.0,1.0,0.0
12152520,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.7768673300743103,0.3951885402202606,0.3604569733142853,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21746826171875,0.8851480484008789,0.5921804308891296,0.5643805265426636,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.9019026160240172,0.6274763345718384,0.440260648727417,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.7438562512397766,0.3453163504600525,0.332550585269928,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.6459456086158752,0.2243489325046539,1.0374329090118408,285.21728515625,284.95001220703125,299.429931640625,288.4598693847656,297.9257507324219,297.2929992675781,285.2195739746094,1.0,0.6577185988426208,0.3964082598686218,0.3964082598686218,1.0,1.0,-3.2843568325042725,0.9732875227928162,2.31106948852539,0.2325423955917358,0.8914482593536377,0.8914482593536377,0.0,245.80661010742188,255.0,43457.1875,0.0,3396.561767578125,1.0,280.3347473144531,283.72222900390625,291.42352294921875,294.14697265625,293.1499938964844,293.1499938964844,280.6499938964844,35859.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609358906745912,1.0,0.0,0.0,3.060612201690674,3.06062912940979,6.250430715226685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.9404296875,0.0,907.36669921875,1895.4371337890625,0.0,3960.924072265625,0.7600158452987671,1.0,0.0,3.0,1.0,0.0
12152580,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.7767668962478638,0.3965649008750915,0.3616773188114166,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.8846021294593811,0.5933935642242432,0.5654852390289307,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.9039950966835022,0.6342127323150635,0.4448963701725006,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.7442399263381958,0.3472339212894439,0.3343501985073089,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.6465558409690857,0.2258952856063842,1.0443514585494995,285.4112548828125,284.95001220703125,299.4097595214844,288.4451599121094,297.9337158203125,297.3138427734375,285.4133605957031,1.0,0.6611570715904236,0.395673394203186,0.395673394203186,1.0,1.0,-3.303208351135254,0.977732479572296,2.3254756927490234,0.2327626347541809,0.8991345763206482,0.8991345763206482,0.0,247.945053100586,258.0,42765.4140625,0.0,3451.64013671875,1.0,280.6348876953125,283.9540405273437,291.4152526855469,294.0944519042969,293.1499938964844,293.1499938964844,280.95001220703125,35623.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527508020401,1.0,0.0,0.0,3.074225425720215,3.074242353439331,6.306156024038501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.16162109375,0.0,916.5875854492188,1895.4371337890625,0.0,3887.70947265625,0.7628381848335266,1.0,0.0,3.0,1.0,0.0
12152640,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.7767668962478638,0.3965649008750915,0.3616773188114166,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.8846021294593811,0.5933935642242432,0.5654852390289307,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.9039950966835022,0.6342127323150635,0.4448963701725006,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.7442399263381958,0.3472339212894439,0.3343501985073089,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.6465558409690857,0.2258952856063842,1.0443514585494995,285.4112548828125,284.95001220703125,299.4097595214844,288.4451599121094,297.9337158203125,297.3138427734375,285.4133605957031,1.0,0.6611570715904236,0.395673394203186,0.395673394203186,1.0,1.0,-3.303208351135254,0.977732479572296,2.3254756927490234,0.2327626347541809,0.8991345763206482,0.8991345763206482,0.0,247.945053100586,258.0,42765.4140625,0.0,3451.64013671875,1.0,280.6348876953125,283.9540405273437,291.4152526855469,294.0944519042969,293.1499938964844,293.1499938964844,280.95001220703125,35623.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527508020401,1.0,0.0,0.0,3.074225425720215,3.074242353439331,6.306156024038501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.16162109375,0.0,916.5875854492188,1895.4371337890625,0.0,3887.70947265625,0.7628381848335266,1.0,0.0,3.0,1.0,0.0
12152700,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.7766779661178589,0.3973087966442108,0.3623218238353729,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.8842917680740356,0.5940812230110168,0.5661025047302246,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.9049970507621764,0.6376563310623169,0.4472482204437256,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.7444089651107788,0.3482502102851867,0.3353004455566406,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.6468600630760193,0.2267238944768905,1.0480690002441406,285.543212890625,284.95001220703125,299.3996887207031,288.4379577636719,297.9374694824219,297.3238830566406,285.5512084960937,1.0,0.662994384765625,0.3953059613704681,0.3953059613704681,1.0,1.0,-3.3131661415100098,0.9801273941993712,2.333038806915283,0.2329357266426086,0.9043632745742798,0.9043632745742798,0.0,249.1277618408203,258.0,42106.5234375,0.0,3481.25341796875,1.0,280.8802795410156,284.11865234375,291.38995361328125,293.98150634765625,293.1499938964844,293.1499938964844,280.95001220703125,35503.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471225738525392,1.0,0.0,0.0,3.084105491638184,3.084122657775879,6.346755867525644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.59765625,0.0,923.64697265625,1895.4371337890625,0.0,3837.003173828125,0.7649567127227783,1.0,0.0,3.0,1.0,0.0
12152760,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60107421875,0.7767508029937744,0.3981439471244812,0.3630922436714172,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.88414067029953,0.5948803424835205,0.5668657422065735,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015014648437,0.906177580356598,0.6412080526351929,0.4497215151786804,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.744704008102417,0.3493424355983734,0.3363427221775055,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.6472867727279663,0.2276165932416916,1.052119493484497,285.6012878417969,284.95001220703125,299.3896484375,288.4308776855469,297.9414978027344,297.33447265625,285.603271484375,1.0,0.6649277806282043,0.3948616087436676,0.3948616087436676,1.0,1.0,-3.3241076469421387,0.9826497435569764,2.3414578437805176,0.2330055981874466,0.9093310236930848,0.9093310236930848,0.0,250.2610015869141,261.0,42108.00390625,0.0,3513.027099609375,1.0,280.9351501464844,284.18035888671875,291.40545654296875,294.0436706542969,293.1499938964844,293.1499938964844,280.6499938964844,35398.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454505443572998,1.0,0.0,0.0,3.0962607860565186,3.096277952194214,6.396883236448048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.2841796875,0.0,932.66943359375,1895.4371337890625,0.0,3821.8857421875,0.7675603032112122,1.0,0.0,3.0,1.0,0.0
12152820,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.7751589417457581,0.3981232643127441,0.3636836409568786,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8821085691452026,0.5947235822677612,0.5673952698707581,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.9066129326820374,0.646336555480957,0.4537943303585052,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.7439455986022949,0.3504321277141571,0.3378407955169678,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.6469234824180603,0.2286218404769897,1.058414101600647,285.4476623535156,284.95001220703125,299.3695373535156,288.41717529296875,297.93572998046875,297.3363952636719,285.44598388671875,1.0,0.6685771942138672,0.3939729332923889,0.3939729332923889,1.0,1.0,-3.3397409915924072,0.9854804277420044,2.3542606830596924,0.2325454801321029,0.9147977232933044,0.9147977232933044,0.0,253.71218872070312,264.0,43192.47265625,0.0,3569.169921875,1.0,280.66314697265625,283.9791564941406,291.47906494140625,294.2617492675781,293.1499938964844,293.1499938964844,280.3500061035156,35421.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617207050323486,1.0,0.0,0.0,3.118354320526123,3.118371725082397,6.488498911494389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.1611328125,0.0,950.6015014648438,1895.4371337890625,0.0,3967.90966796875,0.7725045680999756,1.0,0.0,3.0,1.0,0.0
12152880,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.7751589417457581,0.3981232643127441,0.3636836409568786,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8821085691452026,0.5947235822677612,0.5673952698707581,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.9066129326820374,0.646336555480957,0.4537943303585052,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.7439455986022949,0.3504321277141571,0.3378407955169678,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.6469234824180603,0.2286218404769897,1.058414101600647,285.4476623535156,284.95001220703125,299.3695373535156,288.41717529296875,297.93572998046875,297.3363952636719,285.44598388671875,1.0,0.6685771942138672,0.3939729332923889,0.3939729332923889,1.0,1.0,-3.3397409915924072,0.9854804277420044,2.3542606830596924,0.2325454801321029,0.9147977232933044,0.9147977232933044,0.0,253.71218872070312,264.0,43192.47265625,0.0,3569.169921875,1.0,280.66314697265625,283.9791564941406,291.47906494140625,294.2617492675781,293.1499938964844,293.1499938964844,280.3500061035156,35421.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617207050323486,1.0,0.0,0.0,3.118354320526123,3.118371725082397,6.488498911494389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.1611328125,0.0,950.6015014648438,1895.4371337890625,0.0,3967.90966796875,0.7725045680999756,1.0,0.0,3.0,1.0,0.0
12152940,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.771184504032135,0.3965559005737304,0.3627339005470276,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.877632737159729,0.5927150249481201,0.5660629272460938,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.9044590592384338,0.6496648788452148,0.4564823508262634,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.7411895394325256,0.3502349853515625,0.3381037712097168,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.6446040868759155,0.2285624742507934,1.0601121187210083,285.2548828125,284.95001220703125,299.3494873046875,288.4040222167969,297.9184875488281,297.3224182128906,285.2527160644531,1.0,0.671311616897583,0.3930842280387878,0.3930842280387878,1.0,1.0,-3.342600107192993,0.983912467956543,2.35868763923645,0.2304914146661758,0.917342722415924,0.917342722415924,0.0,258.46392822265625,267.0,44192.41796875,0.0,3603.003662109375,1.0,280.3641357421875,283.7387084960937,291.4730529785156,294.341552734375,293.1499938964844,293.1499938964844,280.04998779296875,35544.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785457849502563,1.0,0.0,0.0,3.1357460021972656,3.13576340675354,6.56107602026168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.59619140625,0.0,965.5529174804688,1895.4371337890625,0.0,4116.0703125,0.7765035033226013,1.0,0.0,3.0,1.0,0.0
12153000,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.771184504032135,0.3965559005737304,0.3627339005470276,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.877632737159729,0.5927150249481201,0.5660629272460938,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.9044590592384338,0.6496648788452148,0.4564823508262634,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.7411895394325256,0.3502349853515625,0.3381037712097168,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.6446040868759155,0.2285624742507934,1.0601121187210083,285.2548828125,284.95001220703125,299.3494873046875,288.4040222167969,297.9184875488281,297.3224182128906,285.2527160644531,1.0,0.671311616897583,0.3930842280387878,0.3930842280387878,1.0,1.0,-3.342600107192993,0.983912467956543,2.35868763923645,0.2304914146661758,0.917342722415924,0.917342722415924,0.0,258.46392822265625,267.0,44192.41796875,0.0,3603.003662109375,1.0,280.3641357421875,283.7387084960937,291.4730529785156,294.341552734375,293.1499938964844,293.1499938964844,280.04998779296875,35544.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785457849502563,1.0,0.0,0.0,3.1357460021972656,3.13576340675354,6.56107602026168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.59619140625,0.0,965.5529174804688,1895.4371337890625,0.0,4116.0703125,0.7765035033226013,1.0,0.0,3.0,1.0,0.0
12153060,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7664700746536255,0.3942723274230957,0.3610143363475799,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8723719120025635,0.5897437334060669,0.5636667013168335,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9015719890594482,0.6521159410476685,0.4584444761276245,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7377007007598877,0.3492856919765472,0.3375616371631622,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6414406299591064,0.2277967780828476,1.058332443237305,285.0604248046875,284.95001220703125,299.3294982910156,288.3915100097656,297.89727783203125,297.3029479980469,285.05828857421875,1.0,0.6731059551239014,0.3922889828681946,0.3922889828681946,1.0,1.0,-3.3372251987457275,0.9797837138175964,2.357441663742065,0.2276519536972046,0.9172618985176086,0.9172618985176086,0.0,263.3246459960937,270.0,45165.2265625,0.0,3618.038818359375,1.0,280.0639953613281,283.5002136230469,291.4454345703125,294.376953125,293.1499938964844,293.1499938964844,279.75,35711.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991543471813202,1.0,0.0,0.0,3.1468727588653564,3.14689040184021,6.607721161344671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.44091796875,0.0,975.778564453125,1895.4371337890625,0.0,4228.22802734375,0.7791432738304138,1.0,0.0,3.0,1.0,0.0
12153120,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7664700746536255,0.3942723274230957,0.3610143363475799,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8723719120025635,0.5897437334060669,0.5636667013168335,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9015719890594482,0.6521159410476685,0.4584444761276245,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7377007007598877,0.3492856919765472,0.3375616371631622,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6414406299591064,0.2277967780828476,1.058332443237305,285.0604248046875,284.95001220703125,299.3294982910156,288.3915100097656,297.89727783203125,297.3029479980469,285.05828857421875,1.0,0.6731059551239014,0.3922889828681946,0.3922889828681946,1.0,1.0,-3.3372251987457275,0.9797837138175964,2.357441663742065,0.2276519536972046,0.9172618985176086,0.9172618985176086,0.0,263.3246459960937,270.0,45165.2265625,0.0,3618.038818359375,1.0,280.0639953613281,283.5002136230469,291.4454345703125,294.376953125,293.1499938964844,293.1499938964844,279.75,35711.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991543471813202,1.0,0.0,0.0,3.1468727588653564,3.14689040184021,6.607721161344671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.44091796875,0.0,975.778564453125,1895.4371337890625,0.0,4228.22802734375,0.7791432738304138,1.0,0.0,3.0,1.0,0.0
12153180,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7617614269256592,0.3916501402854919,0.3589267134666443,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8671422004699707,0.5863509178161621,0.560763418674469,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8987060785293579,0.654127299785614,0.4600476920604706,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7341205477714539,0.347927838563919,0.3365640938282013,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.638067364692688,0.2266160547733307,1.0543835163116455,284.8699035644531,284.95001220703125,299.3095397949219,288.3797302246094,297.87286376953125,297.279052734375,284.8677062988281,1.0,0.674164891242981,0.3914937674999237,0.3914937674999237,1.0,1.0,-3.32720685005188,0.9740808606147766,2.353126049041748,0.2242408990859985,0.9146860241889954,0.9146860241889954,0.0,267.81494140625,273.0,46135.29296875,0.0,3619.95458984375,1.0,279.76385498046875,283.2691345214844,291.42724609375,294.41571044921875,293.1499938964844,293.1499938964844,279.45001220703125,35904.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1508922576904297,3.150909900665283,6.624611614824971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.85400390625,0.0,980.3392944335938,1895.4371337890625,0.0,4300.0,0.7802118062973022,1.0,0.0,3.0,1.0,0.0
12153240,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7617614269256592,0.3916501402854919,0.3589267134666443,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8671422004699707,0.5863509178161621,0.560763418674469,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8987060785293579,0.654127299785614,0.4600476920604706,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7341205477714539,0.347927838563919,0.3365640938282013,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.638067364692688,0.2266160547733307,1.0543835163116455,284.8699035644531,284.95001220703125,299.3095397949219,288.3797302246094,297.87286376953125,297.279052734375,284.8677062988281,1.0,0.674164891242981,0.3914937674999237,0.3914937674999237,1.0,1.0,-3.32720685005188,0.9740808606147766,2.353126049041748,0.2242408990859985,0.9146860241889954,0.9146860241889954,0.0,267.81494140625,273.0,46135.29296875,0.0,3619.95458984375,1.0,279.76385498046875,283.2691345214844,291.42724609375,294.41571044921875,293.1499938964844,293.1499938964844,279.45001220703125,35904.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1508922576904297,3.150909900665283,6.624611614824971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.85400390625,0.0,980.3392944335938,1895.4371337890625,0.0,4300.0,0.7802118062973022,1.0,0.0,3.0,1.0,0.0
12153300,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.7595247626304626,0.3902658820152282,0.3578294217586517,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8646702170372009,0.5845784544944763,0.5592506527900696,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.8973941802978516,0.6550230979919434,0.46079021692276,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.7323978543281555,0.3471576869487762,0.3359750807285309,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.6364120244979858,0.2259313762187957,1.0519325733184814,284.738525390625,284.95001220703125,299.299560546875,288.37408447265625,297.8608093261719,297.2673645019531,284.730712890625,1.0,0.6744952201843262,0.3910961449146271,0.3910961449146271,1.0,1.0,-3.321306705474853,0.9709278345108032,2.3503787517547607,0.2224234044551849,0.9120046496391296,0.9120046496391296,0.0,269.8649597167969,273.0,46965.8359375,0.0,3617.694091796875,1.0,279.5169982910156,283.1041564941406,291.4529724121094,294.5339050292969,293.1499938964844,293.1499938964844,279.45001220703125,36014.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.150095224380493,3.150113105773926,6.621260695283127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.15380859375,0.0,980.3929443359376,1895.4371337890625,0.0,4300.0,0.7801105380058289,1.0,0.0,3.0,1.0,0.0
12153360,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.7572003602981567,0.3887905180454254,0.3566012680530548,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.8621266484260559,0.5827043652534485,0.5575960278511047,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.8959760665893555,0.6557985544204712,0.4613967537879944,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.7305960059165955,0.3463016152381897,0.3352784812450409,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808776855469,0.6346760392189026,0.2251691967248916,1.0490593910217283,284.6796875,284.95001220703125,299.28961181640625,288.3686828613281,297.84869384765625,297.2551574707031,284.6775207519531,1.0,0.6746904850006104,0.390910655260086,0.390910655260086,1.0,1.0,-3.3142778873443604,0.967957079410553,2.346320867538452,0.2210475951433181,0.9095714688301086,0.9095714688301086,0.0,271.915771484375,276.0,47029.19921875,0.0,3612.780029296875,1.0,279.4638671875,283.0411071777344,291.4460144042969,294.4829406738281,293.1499938964844,293.1499938964844,279.1499938964844,36116.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.147020101547241,3.147037982940674,6.608339617741876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.74755859375,0.0,978.5133056640624,1895.4371337890625,0.0,4300.0,0.7795308828353882,1.0,0.0,3.0,1.0,0.0
12153420,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918518066406,0.7527753710746765,0.3857529461383819,0.35409677028656,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.491455078125,0.8572867512702942,0.5788388252258301,0.5542063117027283,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4913635253906,0.8933535814285278,0.657190203666687,0.4625371098518371,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49200439453125,0.7271219491958618,0.3444810211658478,0.33378666639328,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927673339844,0.6313004493713379,0.2235408425331115,1.0428009033203125,284.4916381835937,284.95001220703125,299.269775390625,288.3584289550781,297.8254089355469,297.2320251464844,284.4895935058594,1.0,0.6748276948928833,0.390539675951004,0.390539675951004,1.0,1.0,-3.299243450164795,0.96176278591156,2.3374805450439453,0.2182451635599136,0.9019625782966614,0.9019625782966614,0.0,275.7189636230469,279.0,47851.91796875,0.0,3599.005615234375,1.0,279.1639709472656,282.8177490234375,291.476318359375,294.5645446777344,293.1499938964844,293.1499938964844,278.8500061035156,36348.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1345674991607666,3.13458514213562,6.556144853675505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.63232421875,0.0,969.75537109375,1895.4371337890625,0.0,4300.0,0.776947021484375,1.0,0.0,3.0,1.0,0.0
12153480,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918518066406,0.7527753710746765,0.3857529461383819,0.35409677028656,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.491455078125,0.8572867512702942,0.5788388252258301,0.5542063117027283,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4913635253906,0.8933535814285278,0.657190203666687,0.4625371098518371,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49200439453125,0.7271219491958618,0.3444810211658478,0.33378666639328,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927673339844,0.6313004493713379,0.2235408425331115,1.0428009033203125,284.4916381835937,284.95001220703125,299.269775390625,288.3584289550781,297.8254089355469,297.2320251464844,284.4895935058594,1.0,0.6748276948928833,0.390539675951004,0.390539675951004,1.0,1.0,-3.299243450164795,0.96176278591156,2.3374805450439453,0.2182451635599136,0.9019625782966614,0.9019625782966614,0.0,275.7189636230469,279.0,47851.91796875,0.0,3599.005615234375,1.0,279.1639709472656,282.8177490234375,291.476318359375,294.5645446777344,293.1499938964844,293.1499938964844,278.8500061035156,36348.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1345674991607666,3.13458514213562,6.556144853675505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.63232421875,0.0,969.75537109375,1895.4371337890625,0.0,4300.0,0.776947021484375,1.0,0.0,3.0,1.0,0.0
12153540,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3077697753906,0.7484697103500366,0.3825807571411133,0.3514574468135834,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3074035644531,0.8525888919830322,0.5747926831245422,0.5506325960159302,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30731201171875,0.8908094763755798,0.658346951007843,0.4635039269924164,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.30792236328125,0.7236754894256592,0.3425129055976867,0.3321402370929718,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3086242675781,0.6279433369636536,0.2217849791049957,1.0358892679214478,284.3075561523437,284.95001220703125,299.25,288.3490905761719,297.8028564453125,297.2099609375,284.3056640625,1.0,0.6746827363967896,0.390168696641922,0.390168696641922,1.0,1.0,-3.282644748687744,0.9550376534461976,2.3276071548461914,0.2152523100376129,0.8919258713722229,0.8919258713722229,0.0,279.3031616210937,282.0,48604.14453125,0.0,3580.426025390625,1.0,278.8641967773437,282.6008605957031,291.507568359375,294.6449279785156,293.1499938964844,293.1499938964844,279.1499938964844,36599.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.112790107727051,3.1128077507019043,6.465364776886418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.0712890625,0.0,953.6113891601562,1895.4371337890625,0.0,4300.0,0.7723013162612915,1.0,0.0,3.0,1.0,0.0
12153600,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3077697753906,0.7484697103500366,0.3825807571411133,0.3514574468135834,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3074035644531,0.8525888919830322,0.5747926831245422,0.5506325960159302,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30731201171875,0.8908094763755798,0.658346951007843,0.4635039269924164,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.30792236328125,0.7236754894256592,0.3425129055976867,0.3321402370929718,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3086242675781,0.6279433369636536,0.2217849791049957,1.0358892679214478,284.3075561523437,284.95001220703125,299.25,288.3490905761719,297.8028564453125,297.2099609375,284.3056640625,1.0,0.6746827363967896,0.390168696641922,0.390168696641922,1.0,1.0,-3.282644748687744,0.9550376534461976,2.3276071548461914,0.2152523100376129,0.8919258713722229,0.8919258713722229,0.0,279.3031616210937,282.0,48604.14453125,0.0,3580.426025390625,1.0,278.8641967773437,282.6008605957031,291.507568359375,294.6449279785156,293.1499938964844,293.1499938964844,279.1499938964844,36599.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.112790107727051,3.1128077507019043,6.465364776886418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.0712890625,0.0,953.6113891601562,1895.4371337890625,0.0,4300.0,0.7723013162612915,1.0,0.0,3.0,1.0,0.0
12153660,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526062011719,0.7456077337265015,0.3809855580329895,0.3496702015399933,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4529724121094,0.8493409752845764,0.572363555431366,0.5479626059532166,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530639648437,0.8897505402565002,0.6612080335617065,0.4651261866092682,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.7213382720947266,0.3415554165840149,0.3310132622718811,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.625586211681366,0.2207678854465484,1.0306711196899414,284.45281982421875,284.95001220703125,299.2312927246094,288.3406677246094,297.7943420410156,297.20654296875,284.4546813964844,1.0,0.674670934677124,0.3899599313735962,0.3899599313735962,1.0,1.0,-3.27159070968628,0.9506660103797911,2.320924758911133,0.2131708562374115,0.8866833448410034,0.8866833448410034,0.0,281.7471923828125,282.0,47377.00390625,0.0,3568.447265625,1.0,279.1349792480469,282.7926330566406,291.3973388671875,294.4024353027344,293.1499938964844,293.1499938964844,279.1499938964844,36600.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.090689420700073,3.090706825256348,6.37388211544021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.94677734375,0.0,935.8366088867188,1895.4371337890625,0.0,4300.0,0.7673959136009216,1.0,0.0,3.0,1.0,0.0
12153720,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4545593261719,0.7455397248268127,0.3809466361999511,0.3496321439743042,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.45489501953125,0.8492564558982849,0.572293221950531,0.5478914976119995,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4549865722656,0.8897620439529419,0.6613577604293823,0.465227335691452,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544372558594,0.7212838530540466,0.3415385782718658,0.3309932053089142,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.45379638671875,0.6255279183387756,0.2207449227571487,1.0305498838424685,284.45477294921875,284.95001220703125,299.23052978515625,288.3403015136719,297.79425048828125,297.20672607421875,284.4564514160156,1.0,0.6746866703033447,0.389951229095459,0.389951229095459,1.0,1.0,-3.2714109420776367,0.9505802392959596,2.320830583572388,0.2131202816963195,0.8864445686340332,0.8864445686340332,0.0,281.8153686523437,270.0,47364.578125,0.0,3568.41162109375,1.0,279.13671875,282.7950439453125,291.3959045410156,294.40167236328125,293.1499938964844,293.1499938964844,279.45001220703125,36600.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0897915363311768,3.089808940887451,6.370179903569806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.32275390625,0.0,935.12060546875,1895.4371337890625,0.0,4300.0,0.7671951055526733,1.0,0.0,3.0,1.0,0.0
12153780,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363830566406,0.74818354845047,0.3807489275932312,0.3489944636821747,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.8521316647529602,0.5713931918144226,0.5465239882469177,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6369323730469,0.8955963850021362,0.6660076975822449,0.4680571556091308,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.7240383625030518,0.3417613208293915,0.3307414352893829,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.6276578307151794,0.2207194119691848,1.0283679962158203,284.6366577148437,284.95001220703125,299.21160888671875,288.3318176269531,297.797607421875,297.21978759765625,284.6387023925781,1.0,0.6713415384292603,0.3897337615489959,0.3897337615489959,1.0,1.0,-3.2694690227508545,0.9493075013160706,2.3201615810394287,0.2121835947036743,0.8837008476257324,0.8837008476257324,0.0,276.2962341308594,258.0,46188.0703125,0.0,3533.12744140625,1.0,279.4351806640625,283.0235290527344,291.31640625,294.2308044433594,293.1499938964844,293.1499938964844,279.75,36488.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965126514434814,1.0,0.0,0.0,3.071099281311035,3.0711164474487305,6.293337833085388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.88525390625,0.0,919.56396484375,1895.4371337890625,0.0,4270.5224609375,0.7629310488700867,1.0,0.0,3.0,1.0,0.0
12153840,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363830566406,0.74818354845047,0.3807489275932312,0.3489944636821747,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.8521316647529602,0.5713931918144226,0.5465239882469177,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6369323730469,0.8955963850021362,0.6660076975822449,0.4680571556091308,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.7240383625030518,0.3417613208293915,0.3307414352893829,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.6276578307151794,0.2207194119691848,1.0283679962158203,284.6366577148437,284.95001220703125,299.21160888671875,288.3318176269531,297.797607421875,297.21978759765625,284.6387023925781,1.0,0.6713415384292603,0.3897337615489959,0.3897337615489959,1.0,1.0,-3.2694690227508545,0.9493075013160706,2.3201615810394287,0.2121835947036743,0.8837008476257324,0.8837008476257324,0.0,276.2962341308594,258.0,46188.0703125,0.0,3533.12744140625,1.0,279.4351806640625,283.0235290527344,291.31640625,294.2308044433594,293.1499938964844,293.1499938964844,279.75,36488.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965126514434814,1.0,0.0,0.0,3.071099281311035,3.0711164474487305,6.293337833085388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.88525390625,0.0,919.56396484375,1895.4371337890625,0.0,4270.5224609375,0.7629310488700867,1.0,0.0,3.0,1.0,0.0
12153900,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.7507095336914062,0.3809193670749664,0.3488833308219909,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.8549326658248901,0.5712642669677734,0.546112596988678,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.8999924063682556,0.6686263680458069,0.4696468114852905,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7265424728393555,0.3421486020088196,0.3308371603488922,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.6297724843025208,0.2209736704826355,1.0282633304595947,284.7640686035156,284.95001220703125,299.20233154296875,288.3276672363281,297.8012390136719,297.2288513183594,284.7719116210937,1.0,0.6691998243331909,0.3896250426769256,0.3896250426769256,1.0,1.0,-3.270738363265991,0.9494359493255616,2.3213024139404297,0.2119853496551513,0.8836915493011475,0.8836915493011475,0.0,271.9111328125,258.0,45279.1796875,0.0,3511.582763671875,1.0,279.679931640625,283.1871032714844,291.2763366699219,294.080322265625,293.1499938964844,293.1499938964844,279.75,36400.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895615577697754,1.0,0.0,0.0,3.063937425613404,3.063954591751098,6.264019702939549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.10107421875,0.0,913.37158203125,1895.4371337890625,0.0,4211.2666015625,0.7612776160240173,1.0,0.0,3.0,1.0,0.0
12153960,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7539184093475342,0.3812599778175354,0.3489558100700378,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8584832549095154,0.5713327527046204,0.5459192991256714,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9052305817604064,0.671434760093689,0.4714083075523376,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7296454310417175,0.3427033424377441,0.3310995399951935,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.6324617862701416,0.2213899046182632,1.0288658142089844,284.8228759765625,284.95001220703125,299.1931457519531,288.3236083984375,297.80596923828125,297.23956298828125,284.8250427246094,1.0,0.6669203639030457,0.3894385397434234,0.3894385397434234,1.0,1.0,-3.2737483978271484,0.9499526023864746,2.323795795440674,0.2117810547351837,0.8834741711616516,0.8834741711616516,0.0,266.8408203125,246.0,45114.53125,0.0,3490.18798828125,1.0,279.7348327636719,283.25360107421875,291.2834777832031,294.117431640625,293.1499938964844,293.1499938964844,280.04998779296875,36315.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985808491706848,1.0,0.0,0.0,3.058864116668701,3.0588812828063965,6.243292887120333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.3447265625,0.0,908.8524780273438,1895.4371337890625,0.0,4179.00537109375,0.7600462436676025,1.0,0.0,3.0,1.0,0.0
