time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154020,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7615866661071777,0.3821852803230285,0.3492670059204101,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8669919371604919,0.5717682242393494,0.5457677245140076,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9180439114570618,0.6773285865783691,0.4750663638114929,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7369637489318848,0.3440878987312317,0.3318542838096618,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6389687061309814,0.222513735294342,1.0312824249267578,285.00897216796875,284.95001220703125,299.1751708984375,288.3156433105469,297.8163452148437,297.26202392578125,285.0111083984375,1.0,0.6621297597885132,0.3890655636787414,0.3890655636787414,1.0,1.0,-3.282148599624634,0.9517648816108704,2.330383777618408,0.211636871099472,0.8857284188270569,0.8857284188270569,0.0,255.71096801757807,234.0,44120.46875,0.0,3447.1689453125,1.0,280.03472900390625,283.4810791015625,291.2716979980469,294.0379943847656,293.1499938964844,293.1499938964844,280.3500061035156,36107.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746864438056946,1.0,0.0,0.0,3.054401636123657,3.054418563842773,6.225089350664348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.07861328125,0.0,904.0601806640624,1895.4371337890625,0.0,4082.366455078125,0.7588589787483215,1.0,0.0,3.0,1.0,0.0
12154080,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7615866661071777,0.3821852803230285,0.3492670059204101,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8669919371604919,0.5717682242393494,0.5457677245140076,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9180439114570618,0.6773285865783691,0.4750663638114929,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7369637489318848,0.3440878987312317,0.3318542838096618,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6389687061309814,0.222513735294342,1.0312824249267578,285.00897216796875,284.95001220703125,299.1751708984375,288.3156433105469,297.8163452148437,297.26202392578125,285.0111083984375,1.0,0.6621297597885132,0.3890655636787414,0.3890655636787414,1.0,1.0,-3.282148599624634,0.9517648816108704,2.330383777618408,0.211636871099472,0.8857284188270569,0.8857284188270569,0.0,255.71096801757807,234.0,44120.46875,0.0,3447.1689453125,1.0,280.03472900390625,283.4810791015625,291.2716979980469,294.0379943847656,293.1499938964844,293.1499938964844,280.3500061035156,36107.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746864438056946,1.0,0.0,0.0,3.054401636123657,3.054418563842773,6.225089350664348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.07861328125,0.0,904.0601806640624,1895.4371337890625,0.0,4082.366455078125,0.7588589787483215,1.0,0.0,3.0,1.0,0.0
12154140,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.7708298563957214,0.3834349513053894,0.349843293428421,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.877228319644928,0.5725842118263245,0.5459508299827576,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.9334012269973756,0.6836073994636536,0.4789678156375885,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.7457033395767212,0.3457970023155212,0.3328969180583954,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.6469100713729858,0.2239628881216049,1.035094141960144,285.2005920410156,284.95001220703125,299.1576232910156,288.3079528808594,297.8278503417969,297.2857971191406,285.2027893066406,1.0,0.6573041677474976,0.3886925876140594,0.3886925876140594,1.0,1.0,-3.293587207794189,0.9546055793762208,2.3389816284179688,0.2118389010429382,0.8905733823776245,0.8905733823776245,0.0,243.8285369873047,222.0,43300.4765625,0.0,3406.596435546875,1.0,280.334716796875,283.71246337890625,291.267822265625,293.9785461425781,293.1499938964844,293.1499938964844,280.6499938964844,35878.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643768668174744,1.0,0.0,0.0,3.058474063873291,3.0584909915924072,6.241700702958042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.7275390625,0.0,905.808837890625,1895.4371337890625,0.0,3991.50439453125,0.7595552802085876,1.0,0.0,3.0,1.0,0.0
12154200,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.7708298563957214,0.3834349513053894,0.349843293428421,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.877228319644928,0.5725842118263245,0.5459508299827576,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.9334012269973756,0.6836073994636536,0.4789678156375885,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.7457033395767212,0.3457970023155212,0.3328969180583954,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.6469100713729858,0.2239628881216049,1.035094141960144,285.2005920410156,284.95001220703125,299.1576232910156,288.3079528808594,297.8278503417969,297.2857971191406,285.2027893066406,1.0,0.6573041677474976,0.3886925876140594,0.3886925876140594,1.0,1.0,-3.293587207794189,0.9546055793762208,2.3389816284179688,0.2118389010429382,0.8905733823776245,0.8905733823776245,0.0,243.8285369873047,222.0,43300.4765625,0.0,3406.596435546875,1.0,280.334716796875,283.71246337890625,291.267822265625,293.9785461425781,293.1499938964844,293.1499938964844,280.6499938964844,35878.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643768668174744,1.0,0.0,0.0,3.058474063873291,3.0584909915924072,6.241700702958042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.7275390625,0.0,905.808837890625,1895.4371337890625,0.0,3991.50439453125,0.7595552802085876,1.0,0.0,3.0,1.0,0.0
12154260,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.7816053628921509,0.3849740922451019,0.3506729900836944,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.8891210556030273,0.5737385153770447,0.5464463829994202,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.9502648711204528,0.6902382969856262,0.4831089079380035,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.7559329271316528,0.347781628370285,0.3341933488845825,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.6563293933868408,0.2256750464439392,1.0400649309158323,285.3924865722656,284.95001220703125,299.14044189453125,288.3005065917969,297.83966064453125,297.31024169921875,285.39453125,1.0,0.652606725692749,0.3880602121353149,0.3880602121353149,1.0,1.0,-3.30769419670105,0.9576267600059508,2.350067377090454,0.21162149310112,0.897995114326477,0.897995114326477,0.0,231.5894317626953,210.0,42573.6640625,0.0,3369.759033203125,1.0,280.6348571777344,283.9423217773437,291.26678466796875,293.9310302734375,293.1499938964844,293.1499938964844,280.95001220703125,35644.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554151892662048,1.0,0.0,0.0,3.071340084075928,3.071357250213623,6.294325203271001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.0419921875,0.0,914.4387817382812,1895.4371337890625,0.0,3911.61279296875,0.7622114419937134,1.0,0.0,3.0,1.0,0.0
12154320,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.7816053628921509,0.3849740922451019,0.3506729900836944,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.8891210556030273,0.5737385153770447,0.5464463829994202,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.9502648711204528,0.6902382969856262,0.4831089079380035,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.7559329271316528,0.347781628370285,0.3341933488845825,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.6563293933868408,0.2256750464439392,1.0400649309158323,285.3924865722656,284.95001220703125,299.14044189453125,288.3005065917969,297.83966064453125,297.31024169921875,285.39453125,1.0,0.652606725692749,0.3880602121353149,0.3880602121353149,1.0,1.0,-3.30769419670105,0.9576267600059508,2.350067377090454,0.21162149310112,0.897995114326477,0.897995114326477,0.0,231.5894317626953,210.0,42573.6640625,0.0,3369.759033203125,1.0,280.6348571777344,283.9423217773437,291.26678466796875,293.9310302734375,293.1499938964844,293.1499938964844,280.95001220703125,35644.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554151892662048,1.0,0.0,0.0,3.071340084075928,3.071357250213623,6.294325203271001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.0419921875,0.0,914.4387817382812,1895.4371337890625,0.0,3911.61279296875,0.7622114419937134,1.0,0.0,3.0,1.0,0.0
12154380,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.7938882112503052,0.3867368698120117,0.3517060577869415,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.9026435017585754,0.5751742124557495,0.547202467918396,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.9675791263580322,0.6971449851989746,0.487443596124649,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.7677731513977051,0.3499833643436432,0.335696816444397,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57958984375,0.667310357093811,0.2275905311107635,1.04596209526062,285.5806579589844,284.95001220703125,299.1236267089844,288.2933044433594,297.85064697265625,297.33331298828125,285.58251953125,1.0,0.6480973362922668,0.3874278366565704,0.3874278366565704,1.0,1.0,-3.323955535888672,0.9613374471664428,2.3626179695129395,0.2116085439920425,0.9079031348228456,0.9079031348228456,0.0,219.215560913086,198.0,41882.13671875,0.0,3336.678955078125,1.0,280.93511962890625,284.1668395996094,291.2643127441406,293.8855895996094,293.1499938964844,293.1499938964844,280.6499938964844,35419.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473950266838074,1.0,0.0,0.0,3.092606782913208,3.092623949050904,6.381793014043069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.7041015625,0.0,929.8824462890624,1895.4371337890625,0.0,3839.46435546875,0.7667609453201294,1.0,0.0,3.0,1.0,0.0
12154440,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.7938882112503052,0.3867368698120117,0.3517060577869415,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.9026435017585754,0.5751742124557495,0.547202467918396,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.9675791263580322,0.6971449851989746,0.487443596124649,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.7677731513977051,0.3499833643436432,0.335696816444397,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57958984375,0.667310357093811,0.2275905311107635,1.04596209526062,285.5806579589844,284.95001220703125,299.1236267089844,288.2933044433594,297.85064697265625,297.33331298828125,285.58251953125,1.0,0.6480973362922668,0.3874278366565704,0.3874278366565704,1.0,1.0,-3.323955535888672,0.9613374471664428,2.3626179695129395,0.2116085439920425,0.9079031348228456,0.9079031348228456,0.0,219.215560913086,198.0,41882.13671875,0.0,3336.678955078125,1.0,280.93511962890625,284.1668395996094,291.2643127441406,293.8855895996094,293.1499938964844,293.1499938964844,280.6499938964844,35419.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473950266838074,1.0,0.0,0.0,3.092606782913208,3.092623949050904,6.381793014043069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.7041015625,0.0,929.8824462890624,1895.4371337890625,0.0,3839.46435546875,0.7667609453201294,1.0,0.0,3.0,1.0,0.0
12154500,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8002117276191711,0.3871345221996307,0.3521075546741485,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.9099327921867372,0.5754398107528687,0.5474932789802551,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.9757280945777892,0.6999471783638,0.4894823133945465,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783020019531,0.7740193009376526,0.3507978022098541,0.336401104927063,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.6731252670288086,0.2283658683300018,1.0488513708114624,285.4769287109375,284.95001220703125,299.1153259277344,288.289794921875,297.85125732421875,297.3380126953125,285.47003173828125,1.0,0.6458585858345032,0.3871116638183594,0.3871116638183594,1.0,1.0,-3.331568479537964,0.9630045890808104,2.3685638904571533,0.2116218209266662,0.9104458093643188,0.9104458093643188,0.0,213.22183227539065,198.0,42732.07421875,0.0,3319.90966796875,1.0,280.7126770019531,284.0259704589844,291.3382873535156,294.1088256835937,293.1499938964844,293.1499938964844,280.6499938964844,35418.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562168717384338,1.0,0.0,0.0,3.103837728500366,3.103854894638061,6.428228971344652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.02783203125,0.0,938.8693237304688,1895.4371337890625,0.0,3918.7919921875,0.7692373991012573,1.0,0.0,3.0,1.0,0.0
12154560,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.8056364059448242,0.3869630098342895,0.3519530296325683,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.916683793067932,0.5750871300697327,0.5471869111061096,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.9825376272201538,0.7020455598831177,0.4909600019454956,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.7795910239219666,0.3511882126331329,0.3367208838462829,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.6783166527748108,0.228818729519844,1.0504788160324097,285.42486572265625,284.95001220703125,299.10711669921875,288.2863464355469,297.8469543457031,297.33599853515625,285.423095703125,1.0,0.6434008479118347,0.386736512184143,0.386736512184143,1.0,1.0,-3.33514142036438,0.9631396532058716,2.372001886367798,0.2110259979963302,0.9130536913871764,0.9130536913871764,0.0,207.81288146972656,186.0,42929.9140625,0.0,3297.22998046875,1.0,280.6631164550781,283.9638366699219,291.3459777832031,294.10955810546875,293.1499938964844,293.1499938964844,280.3500061035156,35444.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963190734386444,1.0,0.0,0.0,3.1138718128204346,3.113889217376709,6.469858817581553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.09130859375,0.0,947.1192016601562,1895.4371337890625,0.0,3980.976806640625,0.7715202569961548,1.0,0.0,3.0,1.0,0.0
12154620,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.8150342106819153,0.3856947720050812,0.3507077395915985,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.9294255971908568,0.5732892155647278,0.5454322695732117,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.9940821528434752,0.7051276564598083,0.4930378496646881,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.7898535132408142,0.3511324822902679,0.3365285694599151,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.6877540349960327,0.2290110737085342,1.0505146980285645,285.22979736328125,284.95001220703125,299.09088134765625,288.2796325683594,297.83013916015625,297.3206787109375,285.2275085449219,1.0,0.6377454400062561,0.3859862387180328,0.3859862387180328,1.0,1.0,-3.3338563442230225,0.9605358242988586,2.3733205795288086,0.2087632268667221,0.915251076221466,0.915251076221466,0.0,197.66046142578125,174.0,43889.1875,0.0,3236.552490234375,1.0,280.3641967773437,283.7215881347656,291.3468933105469,294.1943664550781,293.1499938964844,293.1499938964844,280.04998779296875,35569.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796733856201172,1.0,0.0,0.0,3.1303305625915527,3.130347967147827,6.538433581226855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.69677734375,0.0,961.2885131835938,1895.4371337890625,0.0,4125.8837890625,0.7753116488456726,1.0,0.0,3.0,1.0,0.0
12154680,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.8150342106819153,0.3856947720050812,0.3507077395915985,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.9294255971908568,0.5732892155647278,0.5454322695732117,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.9940821528434752,0.7051276564598083,0.4930378496646881,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.7898535132408142,0.3511324822902679,0.3365285694599151,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.6877540349960327,0.2290110737085342,1.0505146980285645,285.22979736328125,284.95001220703125,299.09088134765625,288.2796325683594,297.83013916015625,297.3206787109375,285.2275085449219,1.0,0.6377454400062561,0.3859862387180328,0.3859862387180328,1.0,1.0,-3.3338563442230225,0.9605358242988586,2.3733205795288086,0.2087632268667221,0.915251076221466,0.915251076221466,0.0,197.66046142578125,174.0,43889.1875,0.0,3236.552490234375,1.0,280.3641967773437,283.7215881347656,291.3468933105469,294.1943664550781,293.1499938964844,293.1499938964844,280.04998779296875,35569.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796733856201172,1.0,0.0,0.0,3.1303305625915527,3.130347967147827,6.538433581226855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.69677734375,0.0,961.2885131835938,1895.4371337890625,0.0,4125.8837890625,0.7753116488456726,1.0,0.0,3.0,1.0,0.0
12154740,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8224418759346008,0.3837189078330993,0.3487697541713714,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9400680065155028,0.5706469416618347,0.5428037643432617,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.7078161239624023,0.4882179796695709,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7984461784362793,0.3503344655036926,0.3356075584888458,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6954674124717712,0.2285043597221374,1.0474166870117188,285.0304870605469,284.95001220703125,299.07489013671875,288.27313232421875,297.8097839355469,297.3007507324219,285.0277404785156,1.0,0.630719780921936,0.3852359652519226,0.3852359652519226,1.0,1.0,-3.3177621364593506,0.952922821044922,2.3648393154144287,0.2049624621868133,0.914757251739502,0.914757251739502,0.0,188.6805725097656,162.0,44782.94140625,0.0,3149.71630859375,1.0,280.0640869140625,283.4792175292969,291.3253479003906,294.2333984375,293.1499938964844,293.1499938964844,279.75,35741.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923442602157592,1.0,0.0,0.0,3.140376806259156,3.140394449234009,6.580469289474422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.7998046875,0.0,970.624267578125,1895.4371337890625,0.0,4235.06640625,0.7777121067047119,1.0,0.0,3.0,1.0,0.0
12154800,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8224418759346008,0.3837189078330993,0.3487697541713714,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9400680065155028,0.5706469416618347,0.5428037643432617,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.7078161239624023,0.4882179796695709,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7984461784362793,0.3503344655036926,0.3356075584888458,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6954674124717712,0.2285043597221374,1.0474166870117188,285.0304870605469,284.95001220703125,299.07489013671875,288.27313232421875,297.8097839355469,297.3007507324219,285.0277404785156,1.0,0.630719780921936,0.3852359652519226,0.3852359652519226,1.0,1.0,-3.3177621364593506,0.952922821044922,2.3648393154144287,0.2049624621868133,0.914757251739502,0.914757251739502,0.0,188.6805725097656,162.0,44782.94140625,0.0,3149.71630859375,1.0,280.0640869140625,283.4792175292969,291.3253479003906,294.2333984375,293.1499938964844,293.1499938964844,279.75,35741.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923442602157592,1.0,0.0,0.0,3.140376806259156,3.140394449234009,6.580469289474422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.7998046875,0.0,970.624267578125,1895.4371337890625,0.0,4235.06640625,0.7777121067047119,1.0,0.0,3.0,1.0,0.0
12154860,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8287783861160278,0.381346732378006,0.3464629650115967,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.9491623640060424,0.5675026178359985,0.5396875143051147,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.9990000128746032,0.7129119038581848,0.4731640219688415,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8059272170066833,0.3490737080574035,0.3342392444610595,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.7020174860954285,0.2275696545839309,1.0423036813735962,284.8250427246094,284.95001220703125,299.0591125488281,288.2668762207031,297.7978820800781,297.2923889160156,284.8221740722656,1.0,0.6218134760856628,0.3848902285099029,0.3848902285099029,1.0,1.0,-3.285351037979126,0.94094580411911,2.344405174255371,0.2001767456531524,0.9114848971366882,0.9114848971366882,0.0,180.1790466308593,150.0,45565.15234375,0.0,3031.000244140625,1.0,279.7639465332031,283.2358703613281,291.3104858398437,294.2659606933594,293.1499938964844,293.1499938964844,279.45001220703125,35948.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1427969932556152,3.1428146362304688,6.590615271306888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.19091796875,0.0,973.9447631835938,1895.4371337890625,0.0,4300.0,0.7784344553947449,1.0,0.0,3.0,1.0,0.0
12154920,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8287783861160278,0.381346732378006,0.3464629650115967,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.9491623640060424,0.5675026178359985,0.5396875143051147,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.9990000128746032,0.7129119038581848,0.4731640219688415,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8059272170066833,0.3490737080574035,0.3342392444610595,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.7020174860954285,0.2275696545839309,1.0423036813735962,284.8250427246094,284.95001220703125,299.0591125488281,288.2668762207031,297.7978820800781,297.2923889160156,284.8221740722656,1.0,0.6218134760856628,0.3848902285099029,0.3848902285099029,1.0,1.0,-3.285351037979126,0.94094580411911,2.344405174255371,0.2001767456531524,0.9114848971366882,0.9114848971366882,0.0,180.1790466308593,150.0,45565.15234375,0.0,3031.000244140625,1.0,279.7639465332031,283.2358703613281,291.3104858398437,294.2659606933594,293.1499938964844,293.1499938964844,279.45001220703125,35948.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1427969932556152,3.1428146362304688,6.590615271306888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.19091796875,0.0,973.9447631835938,1895.4371337890625,0.0,4300.0,0.7784344553947449,1.0,0.0,3.0,1.0,0.0
12154980,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.8364461064338684,0.3787756860256195,0.3439179956912994,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186828613281,0.9596509337425232,0.564059853553772,0.5362256765365601,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.9990000128746032,0.7197506427764893,0.4560061395168304,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.8144230842590332,0.3475305438041687,0.332544595003128,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.7096566557884216,0.2264242172241211,1.0359303951263428,284.618896484375,284.95001220703125,299.0434875488281,288.2608337402344,297.7916259765625,297.29205322265625,284.6159973144531,1.0,0.6116663813591003,0.3845444619655609,0.3845444619655609,1.0,1.0,-3.2477989196777344,0.9272661209106444,2.32053279876709,0.1947920173406601,0.905456244945526,0.905456244945526,0.0,170.74960327148438,153.0,46250.28125,0.0,2898.460693359375,1.0,279.4639892578125,282.9947204589844,291.3273010253906,294.32037353515625,293.1499938964844,293.1499938964844,279.1499938964844,36180.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.136606454849243,3.1366240978240967,6.564677619280701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.09521484375,0.0,970.3519897460938,1895.4371337890625,0.0,4300.0,0.7772524356842041,1.0,0.0,3.0,1.0,0.0
12155040,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.8364461064338684,0.3787756860256195,0.3439179956912994,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186828613281,0.9596509337425232,0.564059853553772,0.5362256765365601,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.9990000128746032,0.7197506427764893,0.4560061395168304,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.8144230842590332,0.3475305438041687,0.332544595003128,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.7096566557884216,0.2264242172241211,1.0359303951263428,284.618896484375,284.95001220703125,299.0434875488281,288.2608337402344,297.7916259765625,297.29205322265625,284.6159973144531,1.0,0.6116663813591003,0.3845444619655609,0.3845444619655609,1.0,1.0,-3.2477989196777344,0.9272661209106444,2.32053279876709,0.1947920173406601,0.905456244945526,0.905456244945526,0.0,170.74960327148438,153.0,46250.28125,0.0,2898.460693359375,1.0,279.4639892578125,282.9947204589844,291.3273010253906,294.32037353515625,293.1499938964844,293.1499938964844,279.1499938964844,36180.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.136606454849243,3.1366240978240967,6.564677619280701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.09521484375,0.0,970.3519897460938,1895.4371337890625,0.0,4300.0,0.7772524356842041,1.0,0.0,3.0,1.0,0.0
12155100,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842529296875,0.8386843204498291,0.3774779736995697,0.3426987528800964,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48260498046875,0.9626106023788452,0.5622977018356323,0.5345187187194824,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.482177734375,0.9990000128746032,0.7234294414520264,0.4505338668823242,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847106933594,0.8169038891792297,0.346711665391922,0.3317072987556457,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4878234863281,0.7118645310401917,0.2258294522762298,1.0328803062438965,284.4831848144531,284.95001220703125,299.0357360839844,288.2579040527344,297.7897033691406,297.2934265136719,284.4748840332031,1.0,0.608315646648407,0.3843716084957123,0.3843716084957123,1.0,1.0,-3.2330102920532227,0.9217857122421264,2.3112246990203857,0.1923573762178421,0.9010273814201356,0.9010273814201356,0.0,167.6752166748047,153.0,46969.4375,0.0,2850.57470703125,1.0,279.21759033203125,282.8280334472656,291.35894775390625,294.44110107421875,293.1499938964844,293.1499938964844,279.1499938964844,36311.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.130145072937012,3.130162715911865,6.537658236993593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.96875,0.0,965.8958740234376,1895.4371337890625,0.0,4300.0,0.7759017944335938,1.0,0.0,3.0,1.0,0.0
12155160,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.8396475315093994,0.3761257529258728,0.3414236307144165,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4233093261719,0.9639428853988647,0.5604689121246338,0.5327416658401489,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231872558594,0.9990000128746032,0.7266822457313538,0.4472223222255707,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.423828125,0.8181235790252686,0.3458322882652282,0.3308274745941162,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.7129056453704834,0.2251907289028167,1.0297771692276,284.4234313964844,284.95001220703125,299.02801513671875,288.2550048828125,297.7863464355469,297.29205322265625,284.4212646484375,1.0,0.6056637167930603,0.3845174312591553,0.3845174312591553,1.0,1.0,-3.220564842224121,0.9179317355155944,2.302633047103882,0.1911555826663971,0.8968751430511475,0.8968751430511475,0.0,165.6845245361328,171.0,46966.66015625,0.0,2813.85205078125,1.0,279.1641540527344,282.7660827636719,291.3536682128906,294.38873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36431.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.121051073074341,3.1210687160491943,6.499726623587776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.8193359375,0.0,959.2484741210938,1895.4371337890625,0.0,4300.0,0.7739962339401245,1.0,0.0,3.0,1.0,0.0
12155220,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.8352117538452148,0.3750019371509552,0.340048998594284,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763244628906,0.9582111239433287,0.5584538578987122,0.5304319858551025,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5764465332031,0.9990000128746032,0.7330083250999451,0.4530105590820312,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758056640625,0.8140892386436462,0.3451609909534454,0.3299378752708435,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5750427246094,0.7090860605239868,0.2246787697076797,1.0267363786697388,284.5762023925781,284.95001220703125,299.0126037597656,288.2493896484375,297.78741455078125,297.29913330078125,284.57830810546875,1.0,0.6073198914527893,0.384809136390686,0.384809136390686,1.0,1.0,-3.218329906463623,0.9180294275283812,2.3003005981445312,0.1911567747592926,0.8930321335792542,0.8930321335792542,0.0,168.11241149902344,189.0,45876.46875,0.0,2822.60888671875,1.0,279.4368591308594,282.9629211425781,291.2437438964844,294.1504211425781,293.1499938964844,293.1499938964844,279.75,36428.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988490343093872,1.0,0.0,0.0,3.1044416427612305,3.104459047317505,6.430730650208716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.1572265625,0.0,945.7798461914062,1895.4371337890625,0.0,4290.2900390625,0.7703104019165039,1.0,0.0,3.0,1.0,0.0
12155280,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.8352117538452148,0.3750019371509552,0.340048998594284,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763244628906,0.9582111239433287,0.5584538578987122,0.5304319858551025,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5764465332031,0.9990000128746032,0.7330083250999451,0.4530105590820312,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758056640625,0.8140892386436462,0.3451609909534454,0.3299378752708435,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5750427246094,0.7090860605239868,0.2246787697076797,1.0267363786697388,284.5762023925781,284.95001220703125,299.0126037597656,288.2493896484375,297.78741455078125,297.29913330078125,284.57830810546875,1.0,0.6073198914527893,0.384809136390686,0.384809136390686,1.0,1.0,-3.218329906463623,0.9180294275283812,2.3003005981445312,0.1911567747592926,0.8930321335792542,0.8930321335792542,0.0,168.11241149902344,189.0,45876.46875,0.0,2822.60888671875,1.0,279.4368591308594,282.9629211425781,291.2437438964844,294.1504211425781,293.1499938964844,293.1499938964844,279.75,36428.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988490343093872,1.0,0.0,0.0,3.1044416427612305,3.104459047317505,6.430730650208716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.1572265625,0.0,945.7798461914062,1895.4371337890625,0.0,4290.2900390625,0.7703104019165039,1.0,0.0,3.0,1.0,0.0
12155340,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8273947834968567,0.3751677870750427,0.3402152061462402,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.947262406349182,0.5579846501350403,0.5299479365348816,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.9990000128746032,0.737923800945282,0.4671376943588257,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.8062988519668579,0.345672070980072,0.3304302096366882,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.7019578814506531,0.22506844997406,1.0287823677062988,284.77294921875,284.95001220703125,298.9972839355469,288.24395751953125,297.78936767578125,297.306640625,284.7757263183594,1.0,0.6141610145568848,0.3851008117198944,0.3851008117198944,1.0,1.0,-3.237966537475586,0.9255293011665344,2.3124372959136963,0.1939063668251037,0.8921986222267151,0.8921986222267151,0.0,175.29588317871094,192.0,44941.296875,0.0,2903.041015625,1.0,279.7354431152344,283.2016906738281,291.20074462890625,294.0213928222656,293.1499938964844,293.1499938964844,280.04998779296875,36304.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870392084121704,1.0,0.0,0.0,3.092569828033448,3.0925872325897217,6.381640673680522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.20654296875,0.0,935.4647827148438,1895.4371337890625,0.0,4189.6044921875,0.7675568461418152,1.0,0.0,3.0,1.0,0.0
12155400,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8273947834968567,0.3751677870750427,0.3402152061462402,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.947262406349182,0.5579846501350403,0.5299479365348816,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.9990000128746032,0.737923800945282,0.4671376943588257,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.8062988519668579,0.345672070980072,0.3304302096366882,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.7019578814506531,0.22506844997406,1.0287823677062988,284.77294921875,284.95001220703125,298.9972839355469,288.24395751953125,297.78936767578125,297.306640625,284.7757263183594,1.0,0.6141610145568848,0.3851008117198944,0.3851008117198944,1.0,1.0,-3.237966537475586,0.9255293011665344,2.3124372959136963,0.1939063668251037,0.8921986222267151,0.8921986222267151,0.0,175.29588317871094,192.0,44941.296875,0.0,2903.041015625,1.0,279.7354431152344,283.2016906738281,291.20074462890625,294.0213928222656,293.1499938964844,293.1499938964844,280.04998779296875,36304.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870392084121704,1.0,0.0,0.0,3.092569828033448,3.0925872325897217,6.381640673680522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.20654296875,0.0,935.4647827148438,1895.4371337890625,0.0,4189.6044921875,0.7675568461418152,1.0,0.0,3.0,1.0,0.0
12155460,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8224375247955322,0.3758320212364197,0.3408940136432647,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9398324489593506,0.5582060813903809,0.5302079319953918,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9990000128746032,0.7422032952308655,0.4772012531757355,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8013660907745361,0.3467886745929718,0.3315456211566925,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6977123022079468,0.2259432822465896,1.0331083536148071,284.9689025878906,284.95001220703125,298.98199462890625,288.2387084960937,297.7890319824219,297.3122253417969,284.9713134765625,1.0,0.619529664516449,0.3847013115882873,0.3847013115882873,1.0,1.0,-3.257748603820801,0.9311586022377014,2.326590061187744,0.1951086521148681,0.8939986228942871,0.8939986228942871,0.0,180.7961578369141,195.0,44032.53125,0.0,2975.32861328125,1.0,280.0352783203125,283.4375305175781,291.19384765625,293.9510498046875,293.1499938964844,293.1499938964844,280.3500061035156,36123.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756343960762024,1.0,0.0,0.0,3.0875210762023926,3.087538242340088,6.360820634654374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.0732421875,0.0,930.2862548828124,1895.4371337890625,0.0,4090.6611328125,0.7662672996520996,1.0,0.0,3.0,1.0,0.0
12155520,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8224375247955322,0.3758320212364197,0.3408940136432647,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9398324489593506,0.5582060813903809,0.5302079319953918,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9990000128746032,0.7422032952308655,0.4772012531757355,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8013660907745361,0.3467886745929718,0.3315456211566925,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6977123022079468,0.2259432822465896,1.0331083536148071,284.9689025878906,284.95001220703125,298.98199462890625,288.2387084960937,297.7890319824219,297.3122253417969,284.9713134765625,1.0,0.619529664516449,0.3847013115882873,0.3847013115882873,1.0,1.0,-3.257748603820801,0.9311586022377014,2.326590061187744,0.1951086521148681,0.8939986228942871,0.8939986228942871,0.0,180.7961578369141,195.0,44032.53125,0.0,2975.32861328125,1.0,280.0352783203125,283.4375305175781,291.19384765625,293.9510498046875,293.1499938964844,293.1499938964844,280.3500061035156,36123.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756343960762024,1.0,0.0,0.0,3.0875210762023926,3.087538242340088,6.360820634654374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.0732421875,0.0,930.2862548828124,1895.4371337890625,0.0,4090.6611328125,0.7662672996520996,1.0,0.0,3.0,1.0,0.0
12155580,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8191957473754883,0.3767901659011841,0.3418122828006744,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.934723734855652,0.5588099360466003,0.5308218002319336,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.9990000128746032,0.7473330497741699,0.484563410282135,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.7983565330505371,0.3482590615749359,0.332986444234848,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.6952683329582214,0.2271333485841751,1.038740158081055,285.1624755859375,284.95001220703125,298.9666748046875,288.2336730957031,297.7924194335937,297.3231506347656,285.1648254394531,1.0,0.6243290901184082,0.3843018114566803,0.3843018114566803,1.0,1.0,-3.2769479751586914,0.9365166425704956,2.3404314517974854,0.1960535049438476,0.898347020149231,0.898347020149231,0.0,185.0824737548828,198.0,43204.09765625,0.0,3040.39111328125,1.0,280.3352355957031,283.67010498046875,291.193603515625,293.89599609375,293.1499938964844,293.1499938964844,280.6499938964844,35914.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653785824775696,1.0,0.0,0.0,3.090238094329834,3.0902552604675293,6.372021061906707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.76806640625,0.0,931.1315307617188,1895.4371337890625,0.0,4000.3837890625,0.7666858434677124,1.0,0.0,3.0,1.0,0.0
12155640,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8191957473754883,0.3767901659011841,0.3418122828006744,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.934723734855652,0.5588099360466003,0.5308218002319336,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.9990000128746032,0.7473330497741699,0.484563410282135,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.7983565330505371,0.3482590615749359,0.332986444234848,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.6952683329582214,0.2271333485841751,1.038740158081055,285.1624755859375,284.95001220703125,298.9666748046875,288.2336730957031,297.7924194335937,297.3231506347656,285.1648254394531,1.0,0.6243290901184082,0.3843018114566803,0.3843018114566803,1.0,1.0,-3.2769479751586914,0.9365166425704956,2.3404314517974854,0.1960535049438476,0.898347020149231,0.898347020149231,0.0,185.0824737548828,198.0,43204.09765625,0.0,3040.39111328125,1.0,280.3352355957031,283.67010498046875,291.193603515625,293.89599609375,293.1499938964844,293.1499938964844,280.6499938964844,35914.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653785824775696,1.0,0.0,0.0,3.090238094329834,3.0902552604675293,6.372021061906707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.76806640625,0.0,931.1315307617188,1895.4371337890625,0.0,4000.3837890625,0.7666858434677124,1.0,0.0,3.0,1.0,0.0
12155700,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29718017578125,0.8179107308387756,0.3773592412471771,0.3423182964324951,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.9326406121253968,0.5592210292816162,0.531200110912323,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.9990000128746032,0.7501880526542664,0.4877063632011413,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.7972371578216553,0.3490894436836242,0.3337785303592682,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.6944206953048706,0.2278185039758682,1.0418989658355713,285.29833984375,284.95001220703125,298.958984375,288.231201171875,297.79510498046875,297.3300170898437,285.3066711425781,1.0,0.6265960335731506,0.3841020464897156,0.3841020464897156,1.0,1.0,-3.28654146194458,0.939186990261078,2.3473544120788574,0.1965188235044479,0.9019817113876344,0.9019817113876344,0.0,186.9896240234375,198.0,42520.96875,0.0,3071.847412109375,1.0,280.580810546875,283.8395690917969,291.17388916015625,293.7860107421875,293.1499938964844,293.1499938964844,280.6499938964844,35796.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588477611541748,1.0,0.0,0.0,3.094604969024658,3.094622135162353,6.390042699422338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.3466796875,0.0,933.87158203125,1895.4371337890625,0.0,3942.307861328125,0.7675762176513672,1.0,0.0,3.0,1.0,0.0
12155760,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593139648437,0.8169624209403992,0.3780348598957062,0.342962235212326,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9309930205345154,0.5597525835037231,0.5317326188087463,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.9990000128746032,0.7532765865325928,0.4904205501079559,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.7964576482772827,0.3500148952007293,0.3346806764602661,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.6938957571983337,0.2285876870155334,1.045473337173462,285.359619140625,284.95001220703125,298.9512939453125,288.2287902832031,297.7987670898437,297.3385314941406,285.36181640625,1.0,0.628828763961792,0.3837397992610931,0.3837397992610931,1.0,1.0,-3.2966020107269287,0.9415739178657532,2.3550281524658203,0.1965893805027008,0.905370831489563,0.905370831489563,0.0,188.7211303710937,201.0,42503.01953125,0.0,3103.508056640625,1.0,280.63531494140625,283.9051513671875,291.1954650878906,293.85321044921875,293.1499938964844,293.1499938964844,280.3500061035156,35690.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564595222473145,1.0,0.0,0.0,3.101324796676636,3.10134220123291,6.417824351956369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.11767578125,0.0,938.5828247070312,1895.4371337890625,0.0,3920.9638671875,0.768962025642395,1.0,0.0,3.0,1.0,0.0
12155820,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.8138567805290222,0.3778256773948669,0.3433602154254913,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.9263546466827391,0.5592464804649353,0.5318849086761475,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.9990000128746032,0.7573772668838501,0.4968905448913574,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7938807010650635,0.3508200645446777,0.3359096646308899,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.6919395923614502,0.2294035255908966,1.0509014129638672,285.2118225097656,284.95001220703125,298.93585205078125,288.2240905761719,297.7901611328125,297.33367919921875,285.2104187011719,1.0,0.6329869031906128,0.3830153346061706,0.3830153346061706,1.0,1.0,-3.313058853149414,0.9450268745422364,2.3680319786071777,0.1963602751493454,0.9077275395393372,0.9077275395393372,0.0,192.56500244140625,204.0,43551.70703125,0.0,3161.388671875,1.0,280.3631591796875,283.71209716796875,291.2804870605469,294.08056640625,293.1499938964844,293.1499938964844,280.04998779296875,35711.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97163587808609,1.0,0.0,0.0,3.1126415729522705,3.112658977508545,6.464747457357589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.75048828125,0.0,947.827392578125,1895.4371337890625,0.0,4055.603515625,0.7714877724647522,1.0,0.0,3.0,1.0,0.0
