time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155880,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.8138567805290222,0.3778256773948669,0.3433602154254913,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.9263546466827391,0.5592464804649353,0.5318849086761475,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.9990000128746032,0.7573772668838501,0.4968905448913574,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7938807010650635,0.3508200645446777,0.3359096646308899,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.6919395923614502,0.2294035255908966,1.0509014129638672,285.2118225097656,284.95001220703125,298.93585205078125,288.2240905761719,297.7901611328125,297.33367919921875,285.2104187011719,1.0,0.6329869031906128,0.3830153346061706,0.3830153346061706,1.0,1.0,-3.313058853149414,0.9450268745422364,2.3680319786071777,0.1963602751493454,0.9077275395393372,0.9077275395393372,0.0,192.56500244140625,204.0,43551.70703125,0.0,3161.388671875,1.0,280.3631591796875,283.71209716796875,291.2804870605469,294.08056640625,293.1499938964844,293.1499938964844,280.04998779296875,35711.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97163587808609,1.0,0.0,0.0,3.1126415729522705,3.112658977508545,6.464747457357589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.75048828125,0.0,947.827392578125,1895.4371337890625,0.0,4055.603515625,0.7714877724647522,1.0,0.0,3.0,1.0,0.0
12155940,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8086504936218262,0.3762326836585998,0.3423304855823517,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9193965196609496,0.5571994185447693,0.5304193496704102,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.7589475512504578,0.505234956741333,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7893860936164856,0.3504338264465332,0.3359465599060058,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6880828142166138,0.2292359471321106,1.0519192218780518,285.0352478027344,284.95001220703125,298.9202880859375,288.2195739746094,297.76708984375,297.30877685546875,285.0335693359375,1.0,0.6364064812660217,0.3822908401489258,0.3822908401489258,1.0,1.0,-3.321369409561157,0.9457241892814636,2.375645160675049,0.1951795369386673,0.9074455499649048,0.9074455499649048,0.0,197.02447509765625,207.0,44652.0,0.0,3205.099365234375,1.0,280.0643005371094,283.4904479980469,291.28643798828125,294.176025390625,293.1499938964844,293.1499938964844,279.75,35824.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879591464996338,1.0,0.0,0.0,3.1195733547210693,3.119590759277344,6.493572755061905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.13525390625,0.0,954.1619262695312,1895.4371337890625,0.0,4197.5146484375,0.7731332182884216,1.0,0.0,3.0,1.0,0.0
12156000,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8086504936218262,0.3762326836585998,0.3423304855823517,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9193965196609496,0.5571994185447693,0.5304193496704102,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.7589475512504578,0.505234956741333,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7893860936164856,0.3504338264465332,0.3359465599060058,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6880828142166138,0.2292359471321106,1.0519192218780518,285.0352478027344,284.95001220703125,298.9202880859375,288.2195739746094,297.76708984375,297.30877685546875,285.0335693359375,1.0,0.6364064812660217,0.3822908401489258,0.3822908401489258,1.0,1.0,-3.321369409561157,0.9457241892814636,2.375645160675049,0.1951795369386673,0.9074455499649048,0.9074455499649048,0.0,197.02447509765625,207.0,44652.0,0.0,3205.099365234375,1.0,280.0643005371094,283.4904479980469,291.28643798828125,294.176025390625,293.1499938964844,293.1499938964844,279.75,35824.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879591464996338,1.0,0.0,0.0,3.1195733547210693,3.119590759277344,6.493572755061905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.13525390625,0.0,954.1619262695312,1895.4371337890625,0.0,4197.5146484375,0.7731332182884216,1.0,0.0,3.0,1.0,0.0
12156060,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8025776743888855,0.3740235269069671,0.340637743473053,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9118691086769104,0.5544092655181885,0.5281248688697815,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9990000128746032,0.7589057087898254,0.5140246152877808,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7841973304748535,0.3493969738483429,0.3352747559547424,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6833709478378296,0.2284317761659622,1.0497745275497437,284.8572998046875,284.95001220703125,298.9045715332031,288.2152099609375,297.7386169433594,297.2763977050781,284.8555603027344,1.0,0.6390812397003174,0.3816665709018707,0.3816665709018707,1.0,1.0,-3.323763132095337,0.9447109699249268,2.37905216217041,0.1935766637325287,0.9047909379005432,0.9047909379005432,0.0,201.5176696777344,210.0,45715.8515625,0.0,3235.93798828125,1.0,279.7642822265625,283.2707214355469,291.2724304199219,294.23162841796875,293.1499938964844,293.1499938964844,279.45001220703125,35982.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.120663642883301,3.120681047439575,6.498112838926318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.68994140625,0.0,956.0570068359376,1895.4371337890625,0.0,4300.0,0.7735142707824707,1.0,0.0,3.0,1.0,0.0
12156120,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8025776743888855,0.3740235269069671,0.340637743473053,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9118691086769104,0.5544092655181885,0.5281248688697815,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9990000128746032,0.7589057087898254,0.5140246152877808,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7841973304748535,0.3493969738483429,0.3352747559547424,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6833709478378296,0.2284317761659622,1.0497745275497437,284.8572998046875,284.95001220703125,298.9045715332031,288.2152099609375,297.7386169433594,297.2763977050781,284.8555603027344,1.0,0.6390812397003174,0.3816665709018707,0.3816665709018707,1.0,1.0,-3.323763132095337,0.9447109699249268,2.37905216217041,0.1935766637325287,0.9047909379005432,0.9047909379005432,0.0,201.5176696777344,210.0,45715.8515625,0.0,3235.93798828125,1.0,279.7642822265625,283.2707214355469,291.2724304199219,294.23162841796875,293.1499938964844,293.1499938964844,279.45001220703125,35982.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.120663642883301,3.120681047439575,6.498112838926318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.68994140625,0.0,956.0570068359376,1895.4371337890625,0.0,4300.0,0.7735142707824707,1.0,0.0,3.0,1.0,0.0
12156180,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.796359658241272,0.3714483678340912,0.3385768830776214,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.90464586019516,0.5511817336082458,0.5253667831420898,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.9990000128746032,0.7577414512634277,0.5226358771324158,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.7789025902748108,0.3479771018028259,0.3341918289661407,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.6783827543258667,0.227220818400383,1.0455844402313232,284.67822265625,284.95001220703125,298.8886413574219,288.2109680175781,297.70831298828125,297.24169921875,284.67645263671875,1.0,0.6411200761795044,0.3810423016548157,0.3810423016548157,1.0,1.0,-3.321986436843872,0.9423083662986756,2.379678010940552,0.1914983540773391,0.8997365236282349,0.8997365236282349,0.0,205.8125457763672,213.0,46696.203125,0.0,3256.32275390625,1.0,279.4642944335937,283.0525207519531,291.2966003417969,294.3077697753906,293.1499938964844,293.1499938964844,279.1499938964844,36172.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.114686965942383,3.114704370498657,6.473246116911469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.71142578125,0.0,952.425537109375,1895.4371337890625,0.0,4300.0,0.7723453640937805,1.0,0.0,3.0,1.0,0.0
12156240,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.796359658241272,0.3714483678340912,0.3385768830776214,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.90464586019516,0.5511817336082458,0.5253667831420898,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.9990000128746032,0.7577414512634277,0.5226358771324158,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.7789025902748108,0.3479771018028259,0.3341918289661407,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.6783827543258667,0.227220818400383,1.0455844402313232,284.67822265625,284.95001220703125,298.8886413574219,288.2109680175781,297.70831298828125,297.24169921875,284.67645263671875,1.0,0.6411200761795044,0.3810423016548157,0.3810423016548157,1.0,1.0,-3.321986436843872,0.9423083662986756,2.379678010940552,0.1914983540773391,0.8997365236282349,0.8997365236282349,0.0,205.8125457763672,213.0,46696.203125,0.0,3256.32275390625,1.0,279.4642944335937,283.0525207519531,291.2966003417969,294.3077697753906,293.1499938964844,293.1499938964844,279.1499938964844,36172.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.114686965942383,3.114704370498657,6.473246116911469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.71142578125,0.0,952.425537109375,1895.4371337890625,0.0,4300.0,0.7723453640937805,1.0,0.0,3.0,1.0,0.0
12156300,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.7933257222175598,0.3700810968875885,0.3374863564968109,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55322265625,0.9013097882270812,0.5494704246520996,0.52390456199646,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523986816406,0.9990000128746032,0.7568480372428894,0.5266960263252258,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551147460937,0.776324450969696,0.347183883190155,0.3335707485675812,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.675902783870697,0.226521223783493,1.0430312156677246,284.5536193847656,284.95001220703125,298.8805847167969,288.2089233398437,297.6932067871094,297.2245483398437,284.5462646484375,1.0,0.641943097114563,0.3807301521301269,0.3807301521301269,1.0,1.0,-3.319984197616577,0.9407342672348022,2.3792500495910645,0.1903373599052429,0.8958904147148132,0.8958904147148132,0.0,207.8543395996093,213.0,47524.68359375,0.0,3263.405029296875,1.0,279.2184143066406,282.8952331542969,291.33447265625,294.4421691894531,293.1499938964844,293.1499938964844,279.1499938964844,36284.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1088643074035645,3.108881711959839,6.449066631830647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.224609375,0.0,948.4290771484376,1895.4371337890625,0.0,4300.0,0.7711221575737,1.0,0.0,3.0,1.0,0.0
12156360,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000305175781,0.7898356914520264,0.3686137199401855,0.3362793624401092,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996643066406,0.8975055813789368,0.5476477146148682,0.5223124623298645,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994506835937,0.9988358616828918,0.7558102011680603,0.5290483832359314,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5001220703125,0.7733344435691833,0.346304178237915,0.3328607976436615,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50079345703125,0.673031210899353,0.2257395833730697,1.0401214361190796,284.499755859375,284.95001220703125,298.8724975585937,288.2069091796875,297.6781005859375,297.20721435546875,284.49786376953125,1.0,0.6425365209579468,0.3805516362190246,0.3805516362190246,1.0,1.0,-3.3151063919067383,0.9385563731193542,2.3765501976013184,0.1893119513988495,0.8923088312149048,0.8923088312149048,0.0,210.18991088867188,216.0,47584.74609375,0.0,3265.670166015625,1.0,279.1644592285156,282.83740234375,291.33551025390625,294.40234375,293.1499938964844,293.1499938964844,279.45001220703125,36389.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.100672960281372,3.1006903648376465,6.415127131731424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.6357421875,0.0,942.496826171875,1895.4371337890625,0.0,4300.0,0.7694061994552612,1.0,0.0,3.0,1.0,0.0
12156420,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.7843115925788879,0.3671313524246216,0.3346814513206482,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.8912901282310486,0.5454500317573547,0.5199601650238037,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412048339844,0.9951725006103516,0.7568928599357605,0.5293676257133484,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.7685579061508179,0.3455140292644501,0.3319675624370575,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401062011719,0.6683617234230042,0.2248532325029373,1.0358515977859497,284.6409606933594,284.95001220703125,298.8560791015625,288.2029724121094,297.6649780273437,297.1962890625,284.64239501953125,1.0,0.6433202624320984,0.38019460439682,0.38019460439682,1.0,1.0,-3.3045170307159424,0.9339942932128906,2.3705224990844727,0.186854213476181,0.8892722725868225,0.8892722725868225,0.0,214.1422119140625,219.0,46384.9140625,0.0,3264.27783203125,1.0,279.4366149902344,283.0238037109375,291.2308959960937,294.1710510253906,293.1499938964844,293.1499938964844,279.75,36371.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0862574577331543,3.0862748622894287,6.355616051223478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.50390625,0.0,930.84814453125,1895.4371337890625,0.0,4300.0,0.7661959528923035,1.0,0.0,3.0,1.0,0.0
12156480,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.7843115925788879,0.3671313524246216,0.3346814513206482,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.8912901282310486,0.5454500317573547,0.5199601650238037,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412048339844,0.9951725006103516,0.7568928599357605,0.5293676257133484,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.7685579061508179,0.3455140292644501,0.3319675624370575,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401062011719,0.6683617234230042,0.2248532325029373,1.0358515977859497,284.6409606933594,284.95001220703125,298.8560791015625,288.2029724121094,297.6649780273437,297.1962890625,284.64239501953125,1.0,0.6433202624320984,0.38019460439682,0.38019460439682,1.0,1.0,-3.3045170307159424,0.9339942932128906,2.3705224990844727,0.186854213476181,0.8892722725868225,0.8892722725868225,0.0,214.1422119140625,219.0,46384.9140625,0.0,3264.27783203125,1.0,279.4366149902344,283.0238037109375,291.2308959960937,294.1710510253906,293.1499938964844,293.1499938964844,279.75,36371.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0862574577331543,3.0862748622894287,6.355616051223478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.50390625,0.0,930.84814453125,1895.4371337890625,0.0,4300.0,0.7661959528923035,1.0,0.0,3.0,1.0,0.0
12156540,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.7821751832962036,0.3670103847980499,0.3344074785709381,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8885912299156189,0.5447391271591187,0.5190855860710144,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9944088459014891,0.7603912353515625,0.5315417051315308,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7668518424034119,0.3458575010299682,0.3321398794651031,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.6666291356086731,0.2249217927455902,1.0355632305145264,284.8178100585937,284.95001220703125,298.83935546875,288.1991577148437,297.6660461425781,297.2049865722656,284.8197631835937,1.0,0.6446186900138855,0.3798375427722931,0.3798375427722931,1.0,1.0,-3.3055989742279053,0.9333345890045166,2.3722643852233887,0.1857249438762664,0.8889080286026001,0.8889080286026001,0.0,216.23904418945312,222.0,45262.6875,0.0,3278.550048828125,1.0,279.7351379394531,283.2456970214844,291.16864013671875,294.0172119140625,293.1499938964844,293.1499938964844,280.04998779296875,36249.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923579692840576,1.0,0.0,0.0,3.076481580734253,3.076498746871948,6.315415816970926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.6318359375,0.0,922.3179321289062,1895.4371337890625,0.0,4235.18359375,0.763911247253418,1.0,0.0,3.0,1.0,0.0
12156600,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.7821751832962036,0.3670103847980499,0.3344074785709381,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8885912299156189,0.5447391271591187,0.5190855860710144,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9944088459014891,0.7603912353515625,0.5315417051315308,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7668518424034119,0.3458575010299682,0.3321398794651031,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.6666291356086731,0.2249217927455902,1.0355632305145264,284.8178100585937,284.95001220703125,298.83935546875,288.1991577148437,297.6660461425781,297.2049865722656,284.8197631835937,1.0,0.6446186900138855,0.3798375427722931,0.3798375427722931,1.0,1.0,-3.3055989742279053,0.9333345890045166,2.3722643852233887,0.1857249438762664,0.8889080286026001,0.8889080286026001,0.0,216.23904418945312,222.0,45262.6875,0.0,3278.550048828125,1.0,279.7351379394531,283.2456970214844,291.16864013671875,294.0172119140625,293.1499938964844,293.1499938964844,280.04998779296875,36249.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923579692840576,1.0,0.0,0.0,3.076481580734253,3.076498746871948,6.315415816970926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.6318359375,0.0,922.3179321289062,1895.4371337890625,0.0,4235.18359375,0.763911247253418,1.0,0.0,3.0,1.0,0.0
12156660,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7812635898590088,0.3675283789634704,0.3348017036914825,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8871669173240662,0.5447962284088135,0.5190390944480896,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9946351647377014,0.7647610306739807,0.5344723463058472,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7663363218307495,0.346855491399765,0.3329978585243225,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6661750078201294,0.2256154865026474,1.0382969379425049,285.0003662109375,284.95001220703125,298.82232666015625,288.1954650878906,297.6724853515625,297.2208557128906,285.0024108886719,1.0,0.6465937495231628,0.379589170217514,0.379589170217514,1.0,1.0,-3.3138539791107178,0.9353694915771484,2.3784844875335693,0.1857662498950958,0.8910236358642578,0.8910236358642578,0.0,217.9278106689453,225.0,44247.38671875,0.0,3306.67822265625,1.0,280.0350341796875,283.4703369140625,291.1500244140625,293.9237365722656,293.1499938964844,293.1499938964844,280.3500061035156,36075.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806728959083556,1.0,0.0,0.0,3.0732054710388184,3.0732226371765137,6.301972348410345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.25341796875,0.0,918.6306762695312,1895.4371337890625,0.0,4134.5703125,0.7630239129066467,1.0,0.0,3.0,1.0,0.0
12156720,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7812635898590088,0.3675283789634704,0.3348017036914825,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8871669173240662,0.5447962284088135,0.5190390944480896,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9946351647377014,0.7647610306739807,0.5344723463058472,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7663363218307495,0.346855491399765,0.3329978585243225,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6661750078201294,0.2256154865026474,1.0382969379425049,285.0003662109375,284.95001220703125,298.82232666015625,288.1954650878906,297.6724853515625,297.2208557128906,285.0024108886719,1.0,0.6465937495231628,0.379589170217514,0.379589170217514,1.0,1.0,-3.3138539791107178,0.9353694915771484,2.3784844875335693,0.1857662498950958,0.8910236358642578,0.8910236358642578,0.0,217.9278106689453,225.0,44247.38671875,0.0,3306.67822265625,1.0,280.0350341796875,283.4703369140625,291.1500244140625,293.9237365722656,293.1499938964844,293.1499938964844,280.3500061035156,36075.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806728959083556,1.0,0.0,0.0,3.0732054710388184,3.0732226371765137,6.301972348410345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.25341796875,0.0,918.6306762695312,1895.4371337890625,0.0,4134.5703125,0.7630239129066467,1.0,0.0,3.0,1.0,0.0
12156780,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.7807232737541199,0.3684130907058716,0.3355608284473419,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.8861144781112671,0.5453084111213684,0.5194671750068665,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9950931072235109,0.7695904970169067,0.537759006023407,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1870422363281,0.7662187814712524,0.3482570350170135,0.3342767059803009,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.666229784488678,0.2267088294029235,1.0430102348327637,285.1874694824219,284.95001220703125,298.8049011230469,288.19189453125,297.68096923828125,297.2395324707031,285.18963623046875,1.0,0.6491609215736389,0.379340797662735,0.379340797662735,1.0,1.0,-3.3264355659484863,0.9388507008552552,2.387584924697876,0.1863330006599426,0.8956589102745056,0.8956589102745056,0.0,219.7318725585937,228.0,43370.734375,0.0,3345.41162109375,1.0,280.33502197265625,283.6973571777344,291.147705078125,293.8609619140625,293.1499938964844,293.1499938964844,280.6499938964844,35872.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694907665252686,1.0,0.0,0.0,3.077522993087769,3.077540159225464,6.319692715806013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.5244140625,0.0,920.7593994140624,1895.4371337890625,0.0,4036.721435546875,0.7638027667999268,1.0,0.0,3.0,1.0,0.0
12156840,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.7807232737541199,0.3684130907058716,0.3355608284473419,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.8861144781112671,0.5453084111213684,0.5194671750068665,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9950931072235109,0.7695904970169067,0.537759006023407,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1870422363281,0.7662187814712524,0.3482570350170135,0.3342767059803009,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.666229784488678,0.2267088294029235,1.0430102348327637,285.1874694824219,284.95001220703125,298.8049011230469,288.19189453125,297.68096923828125,297.2395324707031,285.18963623046875,1.0,0.6491609215736389,0.379340797662735,0.379340797662735,1.0,1.0,-3.3264355659484863,0.9388507008552552,2.387584924697876,0.1863330006599426,0.8956589102745056,0.8956589102745056,0.0,219.7318725585937,228.0,43370.734375,0.0,3345.41162109375,1.0,280.33502197265625,283.6973571777344,291.147705078125,293.8609619140625,293.1499938964844,293.1499938964844,280.6499938964844,35872.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694907665252686,1.0,0.0,0.0,3.077522993087769,3.077540159225464,6.319692715806013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.5244140625,0.0,920.7593994140624,1895.4371337890625,0.0,4036.721435546875,0.7638027667999268,1.0,0.0,3.0,1.0,0.0
12156900,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.7804489135742188,0.3689523041248321,0.336011528968811,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.8855791091918945,0.5456857681274414,0.5197820067405701,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.9952890872955322,0.7721304893493652,0.5394624471664429,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.7661752104759216,0.3490646481513977,0.3350136578083038,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.666310727596283,0.2273595631122589,1.0458531379699707,285.320556640625,284.95001220703125,298.7960205078125,288.1901550292969,297.6854248046875,297.2491760253906,285.3285217285156,1.0,0.6506227254867554,0.379216581583023,0.379216581583023,1.0,1.0,-3.3337080478668213,0.9409149289131165,2.3927931785583496,0.1867369264364242,0.8994142413139343,0.8994142413139343,0.0,220.7497711181641,228.0,42674.56640625,0.0,3367.7763671875,1.0,280.5803527832031,283.8639831542969,291.1288146972656,293.7502136230469,293.1499938964844,293.1499938964844,280.6499938964844,35756.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625622034072876,1.0,0.0,0.0,3.082627773284912,3.0826449394226074,6.340674758575915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.81982421875,0.0,924.0750122070312,1895.4371337890625,0.0,3975.39208984375,0.7648592591285706,1.0,0.0,3.0,1.0,0.0
12156960,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.7803763151168823,0.3695994317531585,0.3366026282310486,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.8852402567863464,0.546186625957489,0.5202560424804688,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.9956390857696532,0.7748098969459534,0.5413246154785156,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.7663083076477051,0.3499728739261627,0.3358695209026336,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.6665704250335693,0.2280984222888946,1.0491526126861572,285.3797912597656,284.95001220703125,298.7870483398437,288.1884460449219,297.6903076171875,297.2597961425781,285.3818359375,1.0,0.6522189378738403,0.3789164125919342,0.3789164125919342,1.0,1.0,-3.342223644256592,0.942909300327301,2.3993141651153564,0.1867910623550415,0.9029165506362916,0.9029165506362916,0.0,221.72393798828125,231.0,42643.30078125,0.0,3392.834716796875,1.0,280.6351318359375,283.9279479980469,291.1513366699219,293.8169250488281,293.1499938964844,293.1499938964844,280.3500061035156,35652.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598054885864258,1.0,0.0,0.0,3.0900444984436035,3.090061902999878,6.371222980305902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.03466796875,0.0,929.3193969726562,1895.4371337890625,0.0,3950.8515625,0.7664018273353577,1.0,0.0,3.0,1.0,0.0
12157020,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.778258204460144,0.3693286180496216,0.3369362354278564,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.8825877904891968,0.5456408262252808,0.5203520655632019,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.994642436504364,0.7778322100639343,0.5440146923065186,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.7649171948432922,0.3507465124130249,0.3370530605316162,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.6656096577644348,0.2288506627082824,1.0542265176773071,285.2294311523437,284.95001220703125,298.7687683105469,288.1850891113281,297.6846923828125,297.2599792480469,285.22784423828125,1.0,0.655280590057373,0.3783160150051117,0.3783160150051117,1.0,1.0,-3.353516101837158,0.9448971748352052,2.408618927001953,0.1864226460456848,0.9054953455924988,0.9054953455924988,0.0,224.926025390625,234.0,43663.75390625,0.0,3437.16015625,1.0,280.3633117675781,283.7320861816406,291.2387084960937,294.04522705078125,293.1499938964844,293.1499938964844,280.04998779296875,35678.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744044542312622,1.0,0.0,0.0,3.102600812911988,3.1026179790496826,6.423106242436916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.92236328125,0.0,939.529296875,1895.4371337890625,0.0,4079.897216796875,0.7692087292671204,1.0,0.0,3.0,1.0,0.0
12157080,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.778258204460144,0.3693286180496216,0.3369362354278564,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.8825877904891968,0.5456408262252808,0.5203520655632019,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.994642436504364,0.7778322100639343,0.5440146923065186,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.7649171948432922,0.3507465124130249,0.3370530605316162,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.6656096577644348,0.2288506627082824,1.0542265176773071,285.2294311523437,284.95001220703125,298.7687683105469,288.1850891113281,297.6846923828125,297.2599792480469,285.22784423828125,1.0,0.655280590057373,0.3783160150051117,0.3783160150051117,1.0,1.0,-3.353516101837158,0.9448971748352052,2.408618927001953,0.1864226460456848,0.9054953455924988,0.9054953455924988,0.0,224.926025390625,234.0,43663.75390625,0.0,3437.16015625,1.0,280.3633117675781,283.7320861816406,291.2387084960937,294.04522705078125,293.1499938964844,293.1499938964844,280.04998779296875,35678.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744044542312622,1.0,0.0,0.0,3.102600812911988,3.1026179790496826,6.423106242436916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.92236328125,0.0,939.529296875,1895.4371337890625,0.0,4079.897216796875,0.7692087292671204,1.0,0.0,3.0,1.0,0.0
12157140,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7734742760658264,0.3676167726516723,0.3358312547206878,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.877263069152832,0.5435237288475037,0.5188503265380859,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9913777709007264,0.7789220213890076,0.5451511144638062,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7611633539199829,0.350312203168869,0.3370691835880279,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6623585820198059,0.2286107391119003,1.0550198554992676,285.04791259765625,284.95001220703125,298.75,288.1817932128906,297.6667175292969,297.2434997558594,285.0460205078125,1.0,0.6575161814689636,0.3777156174182892,0.3777156174182892,1.0,1.0,-3.3527326583862305,0.942867398262024,2.409865379333496,0.1846940070390701,0.9053508639335632,0.9053508639335632,0.0,229.48590087890625,237.0,44709.43359375,0.0,3461.4462890625,1.0,280.064453125,283.5054626464844,291.2463684082031,294.1397705078125,293.1499938964844,293.1499938964844,279.75,35798.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902707934379578,1.0,0.0,0.0,3.110495090484619,3.1105124950408936,6.455833840846026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.63623046875,0.0,946.6509399414062,1895.4371337890625,0.0,4217.34228515625,0.7710762619972229,1.0,0.0,3.0,1.0,0.0
12157200,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7734742760658264,0.3676167726516723,0.3358312547206878,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.877263069152832,0.5435237288475037,0.5188503265380859,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9913777709007264,0.7789220213890076,0.5451511144638062,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7611633539199829,0.350312203168869,0.3370691835880279,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6623585820198059,0.2286107391119003,1.0550198554992676,285.04791259765625,284.95001220703125,298.75,288.1817932128906,297.6667175292969,297.2434997558594,285.0460205078125,1.0,0.6575161814689636,0.3777156174182892,0.3777156174182892,1.0,1.0,-3.3527326583862305,0.942867398262024,2.409865379333496,0.1846940070390701,0.9053508639335632,0.9053508639335632,0.0,229.48590087890625,237.0,44709.43359375,0.0,3461.4462890625,1.0,280.064453125,283.5054626464844,291.2463684082031,294.1397705078125,293.1499938964844,293.1499938964844,279.75,35798.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902707934379578,1.0,0.0,0.0,3.110495090484619,3.1105124950408936,6.455833840846026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.63623046875,0.0,946.6509399414062,1895.4371337890625,0.0,4217.34228515625,0.7710762619972229,1.0,0.0,3.0,1.0,0.0
12157260,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7677850723266602,0.3651022613048553,0.3339580595493316,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8710411190986633,0.5404663681983948,0.5164077281951904,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9872173070907592,0.7790195941925049,0.5455371737480164,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7565077543258667,0.3490386605262756,0.3362769186496734,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6580596566200256,0.227556437253952,1.052233099937439,284.863525390625,284.95001220703125,298.729736328125,288.1781005859375,297.6434020996094,297.22027587890625,284.86138916015625,1.0,0.6588536500930786,0.3771964311599731,0.3771964311599731,1.0,1.0,-3.343712091445923,0.9383362531661988,2.4053759574890137,0.1822994798421859,0.9027404189109802,0.9027404189109802,0.0,234.2922515869141,240.0,45698.421875,0.0,3467.989501953125,1.0,279.764404296875,283.2796325683594,291.2374572753906,294.194580078125,293.1499938964844,293.1499938964844,279.45001220703125,35965.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.112230062484741,3.112247467041016,6.463038175752445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.455078125,0.0,949.1149291992188,1895.4371337890625,0.0,4300.0,0.771609902381897,1.0,0.0,3.0,1.0,0.0
12157320,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7677850723266602,0.3651022613048553,0.3339580595493316,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8710411190986633,0.5404663681983948,0.5164077281951904,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9872173070907592,0.7790195941925049,0.5455371737480164,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7565077543258667,0.3490386605262756,0.3362769186496734,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6580596566200256,0.227556437253952,1.052233099937439,284.863525390625,284.95001220703125,298.729736328125,288.1781005859375,297.6434020996094,297.22027587890625,284.86138916015625,1.0,0.6588536500930786,0.3771964311599731,0.3771964311599731,1.0,1.0,-3.343712091445923,0.9383362531661988,2.4053759574890137,0.1822994798421859,0.9027404189109802,0.9027404189109802,0.0,234.2922515869141,240.0,45698.421875,0.0,3467.989501953125,1.0,279.764404296875,283.2796325683594,291.2374572753906,294.194580078125,293.1499938964844,293.1499938964844,279.45001220703125,35965.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.112230062484741,3.112247467041016,6.463038175752445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.455078125,0.0,949.1149291992188,1895.4371337890625,0.0,4300.0,0.771609902381897,1.0,0.0,3.0,1.0,0.0
12157380,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.7616985440254211,0.3620044589042663,0.3315113484859466,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.8644547462463379,0.5367198586463928,0.5132579803466797,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.982512891292572,0.7783682942390442,0.545367956161499,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67498779296875,0.7514009475708008,0.3471185863018036,0.3348213732242584,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.6531082987785339,0.2258242666721344,1.04618501663208,284.674560546875,284.95001220703125,298.7069396972656,288.1734619140625,297.6164855957031,297.1932067871094,284.6723022460937,1.0,0.6593199372291565,0.3766772747039795,0.3766772747039795,1.0,1.0,-3.32776141166687,0.9315185546875,2.39624285697937,0.1791740804910659,0.8975756764411926,0.8975756764411926,0.0,239.0459442138672,243.0,46565.36328125,0.0,3458.15283203125,1.0,279.4644470214844,283.0528564453125,291.2633056640625,294.268798828125,293.1499938964844,293.1499938964844,279.75,36167.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.106462478637696,3.1064798831939697,6.439105391109479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.9755859375,0.0,945.7495727539062,1895.4371337890625,0.0,4300.0,0.7704994082450867,1.0,0.0,3.0,1.0,0.0
12157440,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.7616985440254211,0.3620044589042663,0.3315113484859466,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.8644547462463379,0.5367198586463928,0.5132579803466797,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.982512891292572,0.7783682942390442,0.545367956161499,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67498779296875,0.7514009475708008,0.3471185863018036,0.3348213732242584,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.6531082987785339,0.2258242666721344,1.04618501663208,284.674560546875,284.95001220703125,298.7069396972656,288.1734619140625,297.6164855957031,297.1932067871094,284.6723022460937,1.0,0.6593199372291565,0.3766772747039795,0.3766772747039795,1.0,1.0,-3.32776141166687,0.9315185546875,2.39624285697937,0.1791740804910659,0.8975756764411926,0.8975756764411926,0.0,239.0459442138672,243.0,46565.36328125,0.0,3458.15283203125,1.0,279.4644470214844,283.0528564453125,291.2633056640625,294.268798828125,293.1499938964844,293.1499938964844,279.75,36167.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.106462478637696,3.1064798831939697,6.439105391109479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.9755859375,0.0,945.7495727539062,1895.4371337890625,0.0,4300.0,0.7704994082450867,1.0,0.0,3.0,1.0,0.0
12157500,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.7589670419692993,0.360815018415451,0.3303044438362121,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8614876866340637,0.5351699590682983,0.5116651654243469,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.980403482913971,0.7786259055137634,0.5453326106071472,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.74908447265625,0.3463340401649475,0.3340292572975158,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.650782585144043,0.2250179499387741,1.0426151752471924,284.76629638671875,284.95001220703125,298.6946105957031,288.1707458496094,297.6064147949219,297.1846923828125,284.772216796875,1.0,0.6593338847160339,0.3764176964759826,0.3764176964759826,1.0,1.0,-3.319101333618164,0.9278894662857056,2.391211748123169,0.177458256483078,0.8972072005271912,0.8972072005271912,0.0,241.11013793945312,243.0,45608.51171875,0.0,3449.906494140625,1.0,279.6874084472656,283.1799011230469,291.1876525878906,294.05145263671875,293.1499938964844,293.1499938964844,279.75,36169.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1028947830200195,3.102911949157715,6.424323260034726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.63330078125,0.0,942.8845825195312,1895.4371337890625,0.0,4300.0,0.7697403430938721,1.0,0.0,3.0,1.0,0.0
12157560,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.7571847438812256,0.3601061701774597,0.3295624852180481,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8594698905944824,0.5341118574142456,0.5105519890785217,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.9792376756668092,0.779557466506958,0.5458461046218872,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.7475633025169373,0.3458966910839081,0.3335473537445068,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.649167001247406,0.224456638097763,1.0399469137191772,284.8069763183594,284.95001220703125,298.681640625,288.1678161621094,297.6009216308594,297.18231201171875,284.8080139160156,1.0,0.6594414710998535,0.37637659907341,0.37637659907341,1.0,1.0,-3.313692808151245,0.925936758518219,2.387756109237671,0.1766822785139084,0.8966966271400452,0.8966966271400452,0.0,242.55221557617188,246.0,45363.1875,0.0,3445.63525390625,1.0,279.7367858886719,283.2296447753906,291.156494140625,294.03173828125,293.1499938964844,293.1499938964844,280.04998779296875,36147.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978737235069276,1.0,0.0,0.0,3.1004185676574707,3.100435972213745,6.414074391614122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.21337890625,0.0,940.7588500976562,1895.4371337890625,0.0,4282.0478515625,0.7691546082496643,1.0,0.0,3.0,1.0,0.0
12157620,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7549861669540405,0.3594306111335754,0.3288342952728271,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.85682612657547,0.5328298211097717,0.509189784526825,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9782276153564452,0.7823709845542908,0.5476453304290771,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7457443475723267,0.3456723093986511,0.3332271873950958,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.6471061706542969,0.223851203918457,1.0368987321853638,284.972412109375,284.95001220703125,298.6538391113281,288.1611328125,297.5960388183594,297.1865539550781,284.97381591796875,1.0,0.6600507497787476,0.3762944042682647,0.3762944042682647,1.0,1.0,-3.3092832565307617,0.9242328405380248,2.385050296783448,0.1759991496801376,0.8983204364776611,0.8983204364776611,0.0,244.6757659912109,249.0,44203.47265625,0.0,3447.515380859375,1.0,280.03546142578125,283.44012451171875,291.1116943359375,293.8908996582031,293.1499938964844,293.1499938964844,280.3500061035156,36035.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848942756652832,1.0,0.0,0.0,3.0986948013305664,3.0987119674682617,6.406943953152222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.7724609375,0.0,938.662353515625,1895.4371337890625,0.0,4171.11962890625,0.7686758637428284,1.0,0.0,3.0,1.0,0.0
12157680,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7549861669540405,0.3594306111335754,0.3288342952728271,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.85682612657547,0.5328298211097717,0.509189784526825,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9782276153564452,0.7823709845542908,0.5476453304290771,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7457443475723267,0.3456723093986511,0.3332271873950958,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.6471061706542969,0.223851203918457,1.0368987321853638,284.972412109375,284.95001220703125,298.6538391113281,288.1611328125,297.5960388183594,297.1865539550781,284.97381591796875,1.0,0.6600507497787476,0.3762944042682647,0.3762944042682647,1.0,1.0,-3.3092832565307617,0.9242328405380248,2.385050296783448,0.1759991496801376,0.8983204364776611,0.8983204364776611,0.0,244.6757659912109,249.0,44203.47265625,0.0,3447.515380859375,1.0,280.03546142578125,283.44012451171875,291.1116943359375,293.8908996582031,293.1499938964844,293.1499938964844,280.3500061035156,36035.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848942756652832,1.0,0.0,0.0,3.0986948013305664,3.0987119674682617,6.406943953152222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.7724609375,0.0,938.662353515625,1895.4371337890625,0.0,4171.11962890625,0.7686758637428284,1.0,0.0,3.0,1.0,0.0
