time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157740,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.7535887956619263,0.3592804372310638,0.3286751806735992,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.8550052642822266,0.53218674659729,0.508536696434021,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.977939784526825,0.7858133912086487,0.5499839186668396,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.744699239730835,0.3459919393062591,0.3334923088550567,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.6458565592765808,0.2237221747636795,1.0362026691436768,285.1426086425781,284.95001220703125,298.62353515625,288.1533508300781,297.5949401855469,297.1968688964844,285.14422607421875,1.0,0.6612315773963928,0.3762121796607971,0.3762121796607971,1.0,1.0,-3.310595989227295,0.9244217872619628,2.386174201965332,0.1760246306657791,0.9022520780563354,0.9022520780563354,0.0,246.5634002685547,252.0,43136.19140625,0.0,3461.205078125,1.0,280.3354187011719,283.6529846191406,291.1000671386719,293.80438232421875,293.1499938964844,293.1499938964844,280.04998779296875,35879.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717466235160828,1.0,0.0,0.0,3.1027944087982178,3.102811813354492,6.42390887151123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.04443359375,0.0,940.9625244140624,1895.4371337890625,0.0,4056.576904296875,0.7694553732872009,1.0,0.0,3.0,1.0,0.0
12157800,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.7535887956619263,0.3592804372310638,0.3286751806735992,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.8550052642822266,0.53218674659729,0.508536696434021,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.977939784526825,0.7858133912086487,0.5499839186668396,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.744699239730835,0.3459919393062591,0.3334923088550567,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.6458565592765808,0.2237221747636795,1.0362026691436768,285.1426086425781,284.95001220703125,298.62353515625,288.1533508300781,297.5949401855469,297.1968688964844,285.14422607421875,1.0,0.6612315773963928,0.3762121796607971,0.3762121796607971,1.0,1.0,-3.310595989227295,0.9244217872619628,2.386174201965332,0.1760246306657791,0.9022520780563354,0.9022520780563354,0.0,246.5634002685547,252.0,43136.19140625,0.0,3461.205078125,1.0,280.3354187011719,283.6529846191406,291.1000671386719,293.80438232421875,293.1499938964844,293.1499938964844,280.04998779296875,35879.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717466235160828,1.0,0.0,0.0,3.1027944087982178,3.102811813354492,6.42390887151123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.04443359375,0.0,940.9625244140624,1895.4371337890625,0.0,4056.576904296875,0.7694553732872009,1.0,0.0,3.0,1.0,0.0
12157860,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.750950038433075,0.3578392267227173,0.3279350101947784,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8519657850265503,0.5303062200546265,0.507348895072937,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9761970043182372,0.7871875166893005,0.551525890827179,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7426658868789673,0.3455082178115845,0.3334734439849853,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6437910199165344,0.223076194524765,1.0349452495574951,284.99176025390625,284.95001220703125,298.5906982421875,288.1444702148437,297.5809020996094,297.1907043457031,284.98992919921875,1.0,0.6625198125839233,0.3759364485740661,0.3759364485740661,1.0,1.0,-3.3086111545562744,0.9229580163955688,2.385653018951416,0.1753886938095092,0.9016606211662292,0.9016606211662292,0.0,249.54791259765625,255.0,44105.515625,0.0,3473.484130859375,1.0,280.0632019042969,283.4625549316406,291.18377685546875,294.01959228515625,293.1499938964844,293.1499938964844,279.75,35937.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832400679588318,1.0,0.0,0.0,3.105724334716797,3.105741739273072,6.43604607830639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.46484375,0.0,943.6853637695312,1895.4371337890625,0.0,4156.8232421875,0.7701398134231567,1.0,0.0,3.0,1.0,0.0
12157920,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.750950038433075,0.3578392267227173,0.3279350101947784,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8519657850265503,0.5303062200546265,0.507348895072937,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9761970043182372,0.7871875166893005,0.551525890827179,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7426658868789673,0.3455082178115845,0.3334734439849853,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6437910199165344,0.223076194524765,1.0349452495574951,284.99176025390625,284.95001220703125,298.5906982421875,288.1444702148437,297.5809020996094,297.1907043457031,284.98992919921875,1.0,0.6625198125839233,0.3759364485740661,0.3759364485740661,1.0,1.0,-3.3086111545562744,0.9229580163955688,2.385653018951416,0.1753886938095092,0.9016606211662292,0.9016606211662292,0.0,249.54791259765625,255.0,44105.515625,0.0,3473.484130859375,1.0,280.0632019042969,283.4625549316406,291.18377685546875,294.01959228515625,293.1499938964844,293.1499938964844,279.75,35937.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832400679588318,1.0,0.0,0.0,3.105724334716797,3.105741739273072,6.43604607830639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.46484375,0.0,943.6853637695312,1895.4371337890625,0.0,4156.8232421875,0.7701398134231567,1.0,0.0,3.0,1.0,0.0
12157980,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.7462469935417175,0.3550504446029663,0.3258695602416992,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.8468783497810364,0.5269590616226196,0.5046945810317993,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9721315503120422,0.7866793870925903,0.5515729784965515,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.738813042640686,0.3438988924026489,0.3323850631713867,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.6400072574615479,0.2215249389410019,1.0298548936843872,284.805908203125,284.95001220703125,298.55535888671875,288.1344299316406,297.5551452636719,297.1695251464844,284.8036193847656,1.0,0.6631227135658264,0.3756606876850128,0.3756606876850128,1.0,1.0,-3.2955729961395264,0.9178147315979004,2.377758264541626,0.173525869846344,0.8982792496681213,0.8982792496681213,0.0,253.834716796875,243.0,45015.66796875,0.0,3467.63720703125,1.0,279.76446533203125,283.2374572753906,291.19073486328125,294.1073303222656,293.1499938964844,293.1499938964844,280.04998779296875,36081.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974799752235411,1.0,0.0,0.0,3.103142261505127,3.1031596660614014,6.425348715310975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.3232421875,0.0,942.529541015625,1895.4371337890625,0.0,4278.71630859375,0.7696852684020996,1.0,0.0,3.0,1.0,0.0
12158040,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.7462469935417175,0.3550504446029663,0.3258695602416992,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.8468783497810364,0.5269590616226196,0.5046945810317993,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9721315503120422,0.7866793870925903,0.5515729784965515,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.738813042640686,0.3438988924026489,0.3323850631713867,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.6400072574615479,0.2215249389410019,1.0298548936843872,284.805908203125,284.95001220703125,298.55535888671875,288.1344299316406,297.5551452636719,297.1695251464844,284.8036193847656,1.0,0.6631227135658264,0.3756606876850128,0.3756606876850128,1.0,1.0,-3.2955729961395264,0.9178147315979004,2.377758264541626,0.173525869846344,0.8982792496681213,0.8982792496681213,0.0,253.834716796875,243.0,45015.66796875,0.0,3467.63720703125,1.0,279.76446533203125,283.2374572753906,291.19073486328125,294.1073303222656,293.1499938964844,293.1499938964844,280.04998779296875,36081.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974799752235411,1.0,0.0,0.0,3.103142261505127,3.1031596660614014,6.425348715310975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.3232421875,0.0,942.529541015625,1895.4371337890625,0.0,4278.71630859375,0.7696852684020996,1.0,0.0,3.0,1.0,0.0
12158100,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7455012798309326,0.3538869023323059,0.324615865945816,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.846200168132782,0.5254557728767395,0.5030800104141235,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9722684025764464,0.7868635654449463,0.5514315962791443,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7384005784988403,0.3431576192378998,0.3315576910972595,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6393736004829407,0.2207336276769638,1.0259523391723633,284.8963317871094,284.95001220703125,298.5367736816406,288.12896728515625,297.5445861816406,297.1625061035156,284.9021911621094,1.0,0.6613888740539551,0.3755228221416473,0.3755228221416473,1.0,1.0,-3.2862653732299805,0.9143227338790894,2.3719425201416016,0.1722331345081329,0.898764967918396,0.898764967918396,0.0,253.184310913086,243.0,44067.8984375,0.0,3442.658935546875,1.0,279.98736572265625,283.36279296875,291.10992431640625,293.879150390625,293.1499938964844,293.1499938964844,280.04998779296875,36064.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917607307434082,1.0,0.0,0.0,3.101680994033813,3.101698160171509,6.41929830180743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.15673828125,0.0,941.242919921875,1895.4371337890625,0.0,4230.083984375,0.7693780064582825,1.0,0.0,3.0,1.0,0.0
12158160,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7463696599006653,0.3531719446182251,0.3237314820289612,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8472588062286377,0.524393618106842,0.5018274188041687,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9744278192520142,0.7876911163330078,0.551767885684967,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.73944491147995,0.3427262902259826,0.3309404551982879,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6400006413459778,0.2201585918664932,1.0225346088409424,284.9346923828125,284.95001220703125,298.5175170898437,288.1231994628906,297.5381774902344,297.16131591796875,284.9355163574219,1.0,0.6591041088104248,0.3754681944847107,0.3754681944847107,1.0,1.0,-3.279243230819702,0.911816954612732,2.3674261569976807,0.1713656634092331,0.8990837931632996,0.8990837931632996,0.0,250.559310913086,231.0,43819.65234375,0.0,3411.950927734375,1.0,280.0367431640625,283.40985107421875,291.08758544921875,293.8635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36029.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869433641433716,1.0,0.0,0.0,3.10151743888855,3.101534605026245,6.418621296688798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.69580078125,0.0,940.8900756835938,1895.4371337890625,0.0,4188.77978515625,0.7692956924438477,1.0,0.0,3.0,1.0,0.0
12158220,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.7509427666664124,0.352452665567398,0.3225850164890289,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8524718880653381,0.523032009601593,0.5000032782554626,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9818630814552308,0.7902554273605347,0.5531030893325806,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.7441904544830322,0.3424593806266784,0.3301883339881897,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.6436281800270081,0.2194831371307373,1.017297387123108,285.0937805175781,284.95001220703125,298.4771728515625,288.1107177734375,297.531005859375,297.16729736328125,285.09490966796875,1.0,0.6535137295722961,0.375358909368515,0.375358909368515,1.0,1.0,-3.2700676918029785,0.9084474444389344,2.3616201877593994,0.1702452898025512,0.9022845029830932,0.9022845029830932,0.0,242.1690216064453,219.0,42639.3828125,0.0,3344.323974609375,1.0,280.33551025390625,283.6137084960937,291.0504150390625,293.7319030761719,293.1499938964844,293.1499938964844,280.04998779296875,35903.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971905529499054,1.0,0.0,0.0,3.104727268218994,3.104744672775269,6.431914698623586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.13134765625,0.0,942.6708374023438,1895.4371337890625,0.0,4057.973876953125,0.7699061632156372,1.0,0.0,3.0,1.0,0.0
12158280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.7509427666664124,0.352452665567398,0.3225850164890289,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8524718880653381,0.523032009601593,0.5000032782554626,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9818630814552308,0.7902554273605347,0.5531030893325806,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.7441904544830322,0.3424593806266784,0.3301883339881897,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.6436281800270081,0.2194831371307373,1.017297387123108,285.0937805175781,284.95001220703125,298.4771728515625,288.1107177734375,297.531005859375,297.16729736328125,285.09490966796875,1.0,0.6535137295722961,0.375358909368515,0.375358909368515,1.0,1.0,-3.2700676918029785,0.9084474444389344,2.3616201877593994,0.1702452898025512,0.9022845029830932,0.9022845029830932,0.0,242.1690216064453,219.0,42639.3828125,0.0,3344.323974609375,1.0,280.33551025390625,283.6137084960937,291.0504150390625,293.7319030761719,293.1499938964844,293.1499938964844,280.04998779296875,35903.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971905529499054,1.0,0.0,0.0,3.104727268218994,3.104744672775269,6.431914698623586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.13134765625,0.0,942.6708374023438,1895.4371337890625,0.0,4057.973876953125,0.7699061632156372,1.0,0.0,3.0,1.0,0.0
12158340,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7565234899520874,0.3507285118103027,0.3210804760456085,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8589769601821899,0.52072674036026,0.4978761374950409,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9898273944854736,0.7910309433937073,0.5538443326950073,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7500948905944824,0.3416192233562469,0.3293028771877289,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6483389139175415,0.2184911072254181,1.0119776725769043,284.9339904785156,284.95001220703125,298.434326171875,288.096923828125,297.5135498046875,297.1601867675781,284.93182373046875,1.0,0.6469643115997314,0.3752496242523193,0.3752496242523193,1.0,1.0,-3.259143114089966,0.9044845700263976,2.354658603668213,0.169165164232254,0.9008623361587524,0.9008623361587524,0.0,232.4781951904297,207.0,43507.828125,0.0,3265.916259765625,1.0,280.0632019042969,283.4167175292969,291.12750244140625,293.92974853515625,293.1499938964844,293.1499938964844,279.75,35983.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815083146095276,1.0,0.0,0.0,3.105966806411743,3.1059842109680176,6.43705050151766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.61279296875,0.0,944.17431640625,1895.4371337890625,0.0,4141.8203125,0.7702330946922302,1.0,0.0,3.0,1.0,0.0
12158400,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7565234899520874,0.3507285118103027,0.3210804760456085,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8589769601821899,0.52072674036026,0.4978761374950409,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9898273944854736,0.7910309433937073,0.5538443326950073,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7500948905944824,0.3416192233562469,0.3293028771877289,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6483389139175415,0.2184911072254181,1.0119776725769043,284.9339904785156,284.95001220703125,298.434326171875,288.096923828125,297.5135498046875,297.1601867675781,284.93182373046875,1.0,0.6469643115997314,0.3752496242523193,0.3752496242523193,1.0,1.0,-3.259143114089966,0.9044845700263976,2.354658603668213,0.169165164232254,0.9008623361587524,0.9008623361587524,0.0,232.4781951904297,207.0,43507.828125,0.0,3265.916259765625,1.0,280.0632019042969,283.4167175292969,291.12750244140625,293.92974853515625,293.1499938964844,293.1499938964844,279.75,35983.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815083146095276,1.0,0.0,0.0,3.105966806411743,3.1059842109680176,6.43705050151766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.61279296875,0.0,944.17431640625,1895.4371337890625,0.0,4141.8203125,0.7702330946922302,1.0,0.0,3.0,1.0,0.0
12158460,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.7612060308456421,0.3477959036827087,0.3183549046516418,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.8647732138633728,0.5171048045158386,0.4944027364253998,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.996456265449524,0.7900234460830688,0.5531415939331055,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.7553628087043762,0.3397902548313141,0.3274474143981933,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.6523888111114502,0.2167437672615051,1.0033280849456787,284.7404479980469,284.95001220703125,298.3889465332031,288.0818176269531,297.4855041503906,297.1394958496094,284.7378845214844,1.0,0.6391990780830383,0.3752085566520691,0.3752085566520691,1.0,1.0,-3.238222360610962,0.8973936438560486,2.340828657150269,0.1671611219644546,0.8965562582015991,0.8965562582015991,0.0,222.9253692626953,195.0,44315.828125,0.0,3166.930419921875,1.0,279.76446533203125,283.1862487792969,291.1320495605469,294.008056640625,293.1499938964844,293.1499938964844,280.04998779296875,36146.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945469498634338,1.0,0.0,0.0,3.1010050773620605,3.101022481918335,6.41650103716529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.97021484375,0.0,941.2229614257812,1895.4371337890625,0.0,4253.83203125,0.7692639827728271,1.0,0.0,3.0,1.0,0.0
12158520,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.7612060308456421,0.3477959036827087,0.3183549046516418,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.8647732138633728,0.5171048045158386,0.4944027364253998,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.996456265449524,0.7900234460830688,0.5531415939331055,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.7553628087043762,0.3397902548313141,0.3274474143981933,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.6523888111114502,0.2167437672615051,1.0033280849456787,284.7404479980469,284.95001220703125,298.3889465332031,288.0818176269531,297.4855041503906,297.1394958496094,284.7378845214844,1.0,0.6391990780830383,0.3752085566520691,0.3752085566520691,1.0,1.0,-3.238222360610962,0.8973936438560486,2.340828657150269,0.1671611219644546,0.8965562582015991,0.8965562582015991,0.0,222.9253692626953,195.0,44315.828125,0.0,3166.930419921875,1.0,279.76446533203125,283.1862487792969,291.1320495605469,294.008056640625,293.1499938964844,293.1499938964844,280.04998779296875,36146.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945469498634338,1.0,0.0,0.0,3.1010050773620605,3.101022481918335,6.41650103716529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.97021484375,0.0,941.2229614257812,1895.4371337890625,0.0,4253.83203125,0.7692639827728271,1.0,0.0,3.0,1.0,0.0
12158580,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7663675546646118,0.3457757830619812,0.3158867359161377,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8709840178489685,0.5142830014228821,0.4910763502120971,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9990000128746032,0.7911494970321655,0.5458434820175171,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7609453797340393,0.3384259939193725,0.3256002962589264,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6565900444984436,0.2152247428894043,0.9942511320114136,284.8618469238281,284.95001220703125,298.341064453125,288.0653381347656,297.4677734375,297.134033203125,284.86199951171875,1.0,0.6303160786628723,0.3751674890518188,0.3751674890518188,1.0,1.0,-3.20934796333313,0.8876581192016602,2.32168960571289,0.1642996370792389,0.8963520526885986,0.8963520526885986,0.0,213.2687225341797,183.0,43002.26171875,0.0,3051.574462890625,1.0,280.0367126464844,283.3531188964844,291.0244445800781,293.75469970703125,293.1499938964844,293.1499938964844,280.3500061035156,36107.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829676151275636,1.0,0.0,0.0,3.09649920463562,3.0965166091918945,6.397868332896905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.4150390625,0.0,937.35986328125,1895.4371337890625,0.0,4154.46533203125,0.768242597579956,1.0,0.0,3.0,1.0,0.0
12158640,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7663675546646118,0.3457757830619812,0.3158867359161377,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8709840178489685,0.5142830014228821,0.4910763502120971,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9990000128746032,0.7911494970321655,0.5458434820175171,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7609453797340393,0.3384259939193725,0.3256002962589264,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6565900444984436,0.2152247428894043,0.9942511320114136,284.8618469238281,284.95001220703125,298.341064453125,288.0653381347656,297.4677734375,297.134033203125,284.86199951171875,1.0,0.6303160786628723,0.3751674890518188,0.3751674890518188,1.0,1.0,-3.20934796333313,0.8876581192016602,2.32168960571289,0.1642996370792389,0.8963520526885986,0.8963520526885986,0.0,213.2687225341797,183.0,43002.26171875,0.0,3051.574462890625,1.0,280.0367126464844,283.3531188964844,291.0244445800781,293.75469970703125,293.1499938964844,293.1499938964844,280.3500061035156,36107.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829676151275636,1.0,0.0,0.0,3.09649920463562,3.0965166091918945,6.397868332896905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.4150390625,0.0,937.35986328125,1895.4371337890625,0.0,4154.46533203125,0.768242597579956,1.0,0.0,3.0,1.0,0.0
12158700,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7694934010505676,0.3451864421367645,0.3150734007358551,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8745879530906677,0.5133085250854492,0.4898549914360046,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9990000128746032,0.793500542640686,0.5378578901290894,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7641860842704773,0.3380573987960815,0.3249832093715668,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6590957045555115,0.2147011756896972,0.9907288551330566,284.9674377441406,284.95001220703125,298.316162109375,288.0565795898437,297.4663391113281,297.1419677734375,284.9737243652344,1.0,0.6254685521125793,0.3751469254493713,0.3751469254493713,1.0,1.0,-3.192328929901123,0.8819310069084167,2.310397863388061,0.1625091582536697,0.8974781632423401,0.8974781632423401,0.0,208.3187713623047,183.0,41938.43359375,0.0,2988.501220703125,1.0,280.28125,283.4975891113281,290.9765014648437,293.5836486816406,293.1499938964844,293.1499938964844,280.3500061035156,36052.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729587435722352,1.0,0.0,0.0,3.0956244468688965,3.095641613006592,6.394253091457358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.501953125,0.0,936.3096313476562,1895.4371337890625,0.0,4067.22216796875,0.7680210471153259,1.0,0.0,3.0,1.0,0.0
12158760,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7733385562896729,0.3448057770729065,0.3145060241222381,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8789461255073547,0.5125643610954285,0.4889078438282013,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.796849250793457,0.5290035009384155,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7680993676185608,0.3378686308860779,0.3245655298233032,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.662224531173706,0.2143385559320449,0.9879589676856996,285.0048217773437,284.95001220703125,298.2906799316406,288.0474548339844,297.4693908691406,297.1561279296875,285.0052490234375,1.0,0.6204971671104431,0.3753133118152618,0.3753133118152618,1.0,1.0,-3.176028251647949,0.8769330382347107,2.2990951538085938,0.1612821221351623,0.8982594609260559,0.8982594609260559,0.0,203.0139617919922,171.0,41614.5,0.0,2925.608154296875,1.0,280.3353881835937,283.5445251464844,290.97979736328125,293.6049499511719,293.1499938964844,293.1499938964844,280.6499938964844,35998.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664812684059144,1.0,0.0,0.0,3.096209764480591,3.096226930618286,6.396671778929885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.34423828125,0.0,936.4371337890624,1895.4371337890625,0.0,4010.145263671875,0.768084704875946,1.0,0.0,3.0,1.0,0.0
12158820,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.7824254631996155,0.3443357944488525,0.3136267960071563,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8891966342926025,0.5114255547523499,0.4873404502868652,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.9990000128746032,0.8054768443107605,0.5097042322158813,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.7773386240005493,0.3377822339534759,0.3240024745464325,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.6698551177978516,0.2139293551445007,0.983799934387207,285.15777587890625,284.95001220703125,298.2377624511719,288.0281066894531,297.482666015625,297.1949462890625,285.1584777832031,1.0,0.6102815866470337,0.3756460547447204,0.3756460547447204,1.0,1.0,-3.1442039012908936,0.867239773273468,2.276963949203491,0.1589665114879608,0.9022725820541382,0.9022725820541382,0.0,191.882080078125,159.0,40368.9140625,0.0,2800.35546875,1.0,280.6353759765625,283.74371337890625,290.9609069824219,293.5019836425781,293.1499938964844,293.1499938964844,280.3500061035156,35853.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505204558372498,1.0,0.0,0.0,3.1013107299804688,3.101328134536743,6.417766371669131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.56591796875,0.0,939.6025390625,1895.4371337890625,0.0,3867.6494140625,0.7690969705581665,1.0,0.0,3.0,1.0,0.0
12158880,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.7824254631996155,0.3443357944488525,0.3136267960071563,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8891966342926025,0.5114255547523499,0.4873404502868652,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.9990000128746032,0.8054768443107605,0.5097042322158813,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.7773386240005493,0.3377822339534759,0.3240024745464325,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.6698551177978516,0.2139293551445007,0.983799934387207,285.15777587890625,284.95001220703125,298.2377624511719,288.0281066894531,297.482666015625,297.1949462890625,285.1584777832031,1.0,0.6102815866470337,0.3756460547447204,0.3756460547447204,1.0,1.0,-3.1442039012908936,0.867239773273468,2.276963949203491,0.1589665114879608,0.9022725820541382,0.9022725820541382,0.0,191.882080078125,159.0,40368.9140625,0.0,2800.35546875,1.0,280.6353759765625,283.74371337890625,290.9609069824219,293.5019836425781,293.1499938964844,293.1499938964844,280.3500061035156,35853.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505204558372498,1.0,0.0,0.0,3.1013107299804688,3.101328134536743,6.417766371669131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.56591796875,0.0,939.6025390625,1895.4371337890625,0.0,3867.6494140625,0.7690969705581665,1.0,0.0,3.0,1.0,0.0
12158940,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7917309403419495,0.3426179587841034,0.3121551275253296,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8998925685882568,0.509066104888916,0.4852033257484436,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.813560426235199,0.4901035130023956,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7870597243309021,0.3368723690509796,0.3230918347835541,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6780619621276855,0.2130870521068573,0.9791930913925172,284.97607421875,284.95001220703125,298.1823425292969,288.0072631835937,297.4862365722656,297.22149658203125,284.9731140136719,1.0,0.5996478199958801,0.3759787976741791,0.3759787976741791,1.0,1.0,-3.1096746921539307,0.8566039204597473,2.253070831298828,0.1564234048128128,0.901253342628479,0.901253342628479,0.0,180.87945556640625,162.0,40992.7890625,0.0,2672.773681640625,1.0,280.3632507324219,283.52587890625,291.0377502441406,293.6903991699219,293.1499938964844,293.1499938964844,280.04998779296875,35935.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604480266571044,1.0,0.0,0.0,3.104379653930664,3.1043970584869385,6.430473717955465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.64013671875,0.0,942.5936889648438,1895.4371337890625,0.0,3956.57861328125,0.7698338627815247,1.0,0.0,3.0,1.0,0.0
12159000,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7917309403419495,0.3426179587841034,0.3121551275253296,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8998925685882568,0.509066104888916,0.4852033257484436,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.813560426235199,0.4901035130023956,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7870597243309021,0.3368723690509796,0.3230918347835541,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6780619621276855,0.2130870521068573,0.9791930913925172,284.97607421875,284.95001220703125,298.1823425292969,288.0072631835937,297.4862365722656,297.22149658203125,284.9731140136719,1.0,0.5996478199958801,0.3759787976741791,0.3759787976741791,1.0,1.0,-3.1096746921539307,0.8566039204597473,2.253070831298828,0.1564234048128128,0.901253342628479,0.901253342628479,0.0,180.87945556640625,162.0,40992.7890625,0.0,2672.773681640625,1.0,280.3632507324219,283.52587890625,291.0377502441406,293.6903991699219,293.1499938964844,293.1499938964844,280.04998779296875,35935.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604480266571044,1.0,0.0,0.0,3.104379653930664,3.1043970584869385,6.430473717955465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.64013671875,0.0,942.5936889648438,1895.4371337890625,0.0,3956.57861328125,0.7698338627815247,1.0,0.0,3.0,1.0,0.0
12159060,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7944847941398621,0.3397099375724792,0.3096053302288055,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.9034071564674376,0.505368709564209,0.4818276464939117,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9990000128746032,0.8192473649978638,0.4812077581882477,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.7904877066612244,0.3348797559738159,0.3212733864784241,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6806989312171936,0.2114744037389755,0.9719889760017396,284.77374267578125,284.95001220703125,298.1244201660156,287.9848937988281,297.47320556640625,297.2257080078125,284.7709350585937,1.0,0.59328693151474,0.3765237629413605,0.3765237629413605,1.0,1.0,-3.080995321273804,0.8484749794006348,2.232520341873169,0.1548131555318832,0.8973211646080017,0.8973211646080017,0.0,175.4855499267578,165.0,41737.66015625,0.0,2588.466552734375,1.0,280.0644836425781,283.28765869140625,291.0352783203125,293.7553100585937,293.1499938964844,293.1499938964844,280.3500061035156,36102.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735848903656006,1.0,0.0,0.0,3.1010591983795166,3.101076602935791,6.41672556866979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.63916015625,0.0,940.9861450195312,1895.4371337890625,0.0,4072.71484375,0.7692354917526245,1.0,0.0,3.0,1.0,0.0
12159120,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7944847941398621,0.3397099375724792,0.3096053302288055,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.9034071564674376,0.505368709564209,0.4818276464939117,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9990000128746032,0.8192473649978638,0.4812077581882477,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.7904877066612244,0.3348797559738159,0.3212733864784241,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6806989312171936,0.2114744037389755,0.9719889760017396,284.77374267578125,284.95001220703125,298.1244201660156,287.9848937988281,297.47320556640625,297.2257080078125,284.7709350585937,1.0,0.59328693151474,0.3765237629413605,0.3765237629413605,1.0,1.0,-3.080995321273804,0.8484749794006348,2.232520341873169,0.1548131555318832,0.8973211646080017,0.8973211646080017,0.0,175.4855499267578,165.0,41737.66015625,0.0,2588.466552734375,1.0,280.0644836425781,283.28765869140625,291.0352783203125,293.7553100585937,293.1499938964844,293.1499938964844,280.3500061035156,36102.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735848903656006,1.0,0.0,0.0,3.1010591983795166,3.101076602935791,6.41672556866979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.63916015625,0.0,940.9861450195312,1895.4371337890625,0.0,4072.71484375,0.7692354917526245,1.0,0.0,3.0,1.0,0.0
12159180,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7943599820137024,0.3376935422420501,0.3074091970920563,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9034572243690492,0.5024774670600891,0.4787054061889648,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.8243119120597839,0.4780130982398987,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7908015251159668,0.3333131968975067,0.319509893655777,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6804701685905457,0.2100356966257095,0.9646234512329102,284.9025573730469,284.95001220703125,298.0639953613281,287.9609069824219,297.46112060546875,297.2318115234375,284.9034729003906,1.0,0.5893760919570923,0.3770687282085418,0.3770687282085418,1.0,1.0,-3.059775114059448,0.8428359627723694,2.216939210891724,0.1540468037128448,0.8976836800575256,0.8976836800575256,0.0,173.13589477539062,168.0,40540.65625,0.0,2535.557373046875,1.0,280.3367004394531,283.4603881835937,290.9171447753906,293.4950866699219,293.1499938964844,293.1499938964844,280.6499938964844,36059.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961292326450348,1.0,0.0,0.0,3.098280668258667,3.0982978343963623,6.405231260941946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.14892578125,0.0,938.4821166992188,1895.4371337890625,0.0,3964.09765625,0.7685984373092651,1.0,0.0,3.0,1.0,0.0
12159240,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7943599820137024,0.3376935422420501,0.3074091970920563,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9034572243690492,0.5024774670600891,0.4787054061889648,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.8243119120597839,0.4780130982398987,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7908015251159668,0.3333131968975067,0.319509893655777,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6804701685905457,0.2100356966257095,0.9646234512329102,284.9025573730469,284.95001220703125,298.0639953613281,287.9609069824219,297.46112060546875,297.2318115234375,284.9034729003906,1.0,0.5893760919570923,0.3770687282085418,0.3770687282085418,1.0,1.0,-3.059775114059448,0.8428359627723694,2.216939210891724,0.1540468037128448,0.8976836800575256,0.8976836800575256,0.0,173.13589477539062,168.0,40540.65625,0.0,2535.557373046875,1.0,280.3367004394531,283.4603881835937,290.9171447753906,293.4950866699219,293.1499938964844,293.1499938964844,280.6499938964844,36059.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961292326450348,1.0,0.0,0.0,3.098280668258667,3.0982978343963623,6.405231260941946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.14892578125,0.0,938.4821166992188,1895.4371337890625,0.0,3964.09765625,0.7685984373092651,1.0,0.0,3.0,1.0,0.0
12159300,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.794207751750946,0.3370881974697113,0.3067333698272705,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9032542705535888,0.5014762282371521,0.4776096940040588,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.8270455002784729,0.477228581905365,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7907792329788208,0.3328579366207123,0.3189593553543091,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6802014112472534,0.2095368653535843,0.9619700908660888,285.017578125,284.95001220703125,298.0328369140625,287.9483337402344,297.45751953125,297.2384948730469,285.025146484375,1.0,0.5881812572479248,0.3773412406444549,0.3773412406444549,1.0,1.0,-3.052846193313598,0.8412454724311829,2.2116007804870605,0.1540801674127578,0.8992342948913574,0.8992342948913574,0.0,172.49481201171875,168.0,39594.23828125,0.0,2519.0771484375,1.0,280.5813293457031,283.6125793457031,290.8655700683594,293.326171875,293.1499938964844,293.1499938964844,280.6499938964844,35997.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510173201560974,1.0,0.0,0.0,3.0984649658203125,3.098482370376587,6.405994099623058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.494140625,0.0,938.2382202148438,1895.4371337890625,0.0,3872.122314453125,0.7686086297035217,1.0,0.0,3.0,1.0,0.0
12159360,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7940792441368103,0.336673378944397,0.3063068687915802,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.903017282485962,0.5007033348083496,0.4768078327178955,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.8299057483673096,0.4767896234989166,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7907541990280151,0.3325905799865722,0.3186365664005279,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6799508929252625,0.2091787606477737,0.960089385509491,285.0668640136719,284.95001220703125,298.0010681152344,287.9353332519531,297.4551086425781,297.24713134765625,285.0682678222656,1.0,0.5874157547950745,0.3775664269924164,0.3775664269924164,1.0,1.0,-3.0481889247894287,0.8402955532073975,2.2078933715820312,0.1542487889528274,0.9005486965179443,0.9005486965179443,0.0,172.10731506347656,171.0,39407.40625,0.0,2508.2626953125,1.0,280.63543701171875,283.6688537597656,290.8679504394531,293.35260009765625,293.1499938964844,293.1499938964844,280.3500061035156,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944692075252533,1.0,0.0,0.0,3.1003150939941406,3.100332260131836,6.413645792235911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.583984375,0.0,939.3185424804688,1895.4371337890625,0.0,3815.020751953125,0.7689470648765564,1.0,0.0,3.0,1.0,0.0
12159420,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7917510271072388,0.3346176147460937,0.3048798441886902,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9004232287406921,0.497967928647995,0.4746733605861664,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.8333268165588379,0.4786453545093536,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7889028191566467,0.3312647640705108,0.3176985681056976,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6778891682624817,0.2079392671585083,0.955613613128662,284.9031982421875,284.95001220703125,297.93560791015625,287.9080810546875,297.4333801269531,297.241943359375,284.9008178710937,1.0,0.5866969227790833,0.3780167996883392,0.3780167996883392,1.0,1.0,-3.039633274078369,0.8386219143867493,2.2010114192962646,0.1547672152519226,0.898689329624176,0.898689329624176,0.0,172.64942932128906,174.0,40215.58203125,0.0,2494.96533203125,1.0,280.36328125,283.4689025878906,290.9405212402344,293.5421142578125,293.1499938964844,293.1499938964844,280.6499938964844,36018.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548086524009703,1.0,0.0,0.0,3.1002628803253174,3.1002800464630127,6.41342978724424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.96484375,0.0,939.8145141601562,1895.4371337890625,0.0,3906.177001953125,0.768989086151123,1.0,0.0,3.0,1.0,0.0
12159480,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7917510271072388,0.3346176147460937,0.3048798441886902,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9004232287406921,0.497967928647995,0.4746733605861664,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.8333268165588379,0.4786453545093536,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7889028191566467,0.3312647640705108,0.3176985681056976,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6778891682624817,0.2079392671585083,0.955613613128662,284.9031982421875,284.95001220703125,297.93560791015625,287.9080810546875,297.4333801269531,297.241943359375,284.9008178710937,1.0,0.5866969227790833,0.3780167996883392,0.3780167996883392,1.0,1.0,-3.039633274078369,0.8386219143867493,2.2010114192962646,0.1547672152519226,0.898689329624176,0.898689329624176,0.0,172.64942932128906,174.0,40215.58203125,0.0,2494.96533203125,1.0,280.36328125,283.4689025878906,290.9405212402344,293.5421142578125,293.1499938964844,293.1499938964844,280.6499938964844,36018.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548086524009703,1.0,0.0,0.0,3.1002628803253174,3.1002800464630127,6.41342978724424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.96484375,0.0,939.8145141601562,1895.4371337890625,0.0,3906.177001953125,0.768989086151123,1.0,0.0,3.0,1.0,0.0
12159540,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7878522872924805,0.332832783460617,0.3031231760978699,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8961055278778076,0.4954239428043365,0.4721285104751587,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.8361915349960327,0.4827849268913269,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7855026125907898,0.3300024271011352,0.3164325356483459,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6743554472923279,0.2066341191530227,0.949745237827301,285.0404663085937,284.95001220703125,297.8676452636719,287.879150390625,297.41070556640625,297.2362060546875,285.0414123535156,1.0,0.5865694284439087,0.3784672021865845,0.3784672021865845,1.0,1.0,-3.030857801437378,0.8368726968765259,2.1939852237701416,0.1551518440246582,0.900950014591217,0.900950014591217,0.0,174.2598876953125,177.0,39136.49609375,0.0,2486.846923828125,1.0,280.6366882324219,283.6484375,290.84405517578125,293.32940673828125,293.1499938964844,293.1499938964844,280.3500061035156,35935.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449073672294616,1.0,0.0,0.0,3.1020872592926025,3.102104663848877,6.42098086700571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.4814453125,0.0,940.7509765625,1895.4371337890625,0.0,3816.97021484375,0.7693417072296143,1.0,0.0,3.0,1.0,0.0
