time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159600,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7878522872924805,0.332832783460617,0.3031231760978699,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8961055278778076,0.4954239428043365,0.4721285104751587,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.8361915349960327,0.4827849268913269,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7855026125907898,0.3300024271011352,0.3164325356483459,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6743554472923279,0.2066341191530227,0.949745237827301,285.0404663085937,284.95001220703125,297.8676452636719,287.879150390625,297.41070556640625,297.2362060546875,285.0414123535156,1.0,0.5865694284439087,0.3784672021865845,0.3784672021865845,1.0,1.0,-3.030857801437378,0.8368726968765259,2.1939852237701416,0.1551518440246582,0.900950014591217,0.900950014591217,0.0,174.2598876953125,177.0,39136.49609375,0.0,2486.846923828125,1.0,280.6366882324219,283.6484375,290.84405517578125,293.32940673828125,293.1499938964844,293.1499938964844,280.3500061035156,35935.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449073672294616,1.0,0.0,0.0,3.1020872592926025,3.102104663848877,6.42098086700571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.4814453125,0.0,940.7509765625,1895.4371337890625,0.0,3816.97021484375,0.7693417072296143,1.0,0.0,3.0,1.0,0.0
12159660,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7833895087242126,0.3303927481174469,0.3013456165790558,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8911557793617249,0.4922488629817962,0.4695764780044555,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.8374977111816406,0.487983375787735,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7815691232681274,0.3283185660839081,0.3151776790618896,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6703261733055115,0.2050169110298156,0.9437657594680786,284.87335205078125,284.95001220703125,297.79718017578125,287.84844970703125,297.3785095214844,297.2186279296875,284.8709411621094,1.0,0.5868929028511047,0.3787068724632263,0.3787068724632263,1.0,1.0,-3.023210048675537,0.8349413275718689,2.1882688999176025,0.155186578631401,0.89866703748703,0.89866703748703,0.0,176.44300842285156,180.0,39928.94140625,0.0,2483.814453125,1.0,280.3633117675781,283.4461364746094,290.88641357421875,293.47723388671875,293.1499938964844,293.1499938964844,280.6499938964844,36035.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955677330493927,1.0,0.0,0.0,3.101402997970581,3.1014204025268555,6.418147791009687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.623046875,0.0,940.8388061523438,1895.4371337890625,0.0,3913.9609375,0.7692577838897705,1.0,0.0,3.0,1.0,0.0
12159720,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7833895087242126,0.3303927481174469,0.3013456165790558,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8911557793617249,0.4922488629817962,0.4695764780044555,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.8374977111816406,0.487983375787735,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7815691232681274,0.3283185660839081,0.3151776790618896,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6703261733055115,0.2050169110298156,0.9437657594680786,284.87335205078125,284.95001220703125,297.79718017578125,287.84844970703125,297.3785095214844,297.2186279296875,284.8709411621094,1.0,0.5868929028511047,0.3787068724632263,0.3787068724632263,1.0,1.0,-3.023210048675537,0.8349413275718689,2.1882688999176025,0.155186578631401,0.89866703748703,0.89866703748703,0.0,176.44300842285156,180.0,39928.94140625,0.0,2483.814453125,1.0,280.3633117675781,283.4461364746094,290.88641357421875,293.47723388671875,293.1499938964844,293.1499938964844,280.6499938964844,36035.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955677330493927,1.0,0.0,0.0,3.101402997970581,3.1014204025268555,6.418147791009687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.623046875,0.0,940.8388061523438,1895.4371337890625,0.0,3913.9609375,0.7692577838897705,1.0,0.0,3.0,1.0,0.0
12159780,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.778336226940155,0.3283552229404449,0.2993797063827514,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8855491280555725,0.4894106388092041,0.4667698740959167,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.8387189507484436,0.4940856099128723,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7770220041275024,0.3268093764781952,0.3136979043483734,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6656692028045654,0.2034176141023636,0.9366822242736816,285.0089111328125,284.95001220703125,297.72418212890625,287.81597900390625,297.3489685058594,297.2055053710937,285.010009765625,1.0,0.587338924407959,0.3789465725421905,0.3789465725421905,1.0,1.0,-3.0145108699798584,0.8326388597488403,2.181872129440308,0.1549708098173141,0.9004943370819092,0.9004943370819092,0.0,179.04319763183594,183.0,38832.46875,0.0,2480.978271484375,1.0,280.6366882324219,283.6249389648437,290.7785339355469,293.2473449707031,293.1499938964844,293.1499938964844,280.3500061035156,35962.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451080560684204,1.0,0.0,0.0,3.1022250652313232,3.1022424697875977,6.421551006496884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.44091796875,0.0,941.03369140625,1895.4371337890625,0.0,3818.78662109375,0.7693959474563599,1.0,0.0,3.0,1.0,0.0
12159840,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.778336226940155,0.3283552229404449,0.2993797063827514,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8855491280555725,0.4894106388092041,0.4667698740959167,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.8387189507484436,0.4940856099128723,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7770220041275024,0.3268093764781952,0.3136979043483734,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6656692028045654,0.2034176141023636,0.9366822242736816,285.0089111328125,284.95001220703125,297.72418212890625,287.81597900390625,297.3489685058594,297.2055053710937,285.010009765625,1.0,0.587338924407959,0.3789465725421905,0.3789465725421905,1.0,1.0,-3.0145108699798584,0.8326388597488403,2.181872129440308,0.1549708098173141,0.9004943370819092,0.9004943370819092,0.0,179.04319763183594,183.0,38832.46875,0.0,2480.978271484375,1.0,280.6366882324219,283.6249389648437,290.7785339355469,293.2473449707031,293.1499938964844,293.1499938964844,280.3500061035156,35962.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451080560684204,1.0,0.0,0.0,3.1022250652313232,3.1022424697875977,6.421551006496884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.44091796875,0.0,941.03369140625,1895.4371337890625,0.0,3818.78662109375,0.7693959474563599,1.0,0.0,3.0,1.0,0.0
12159900,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7761156558990479,0.3272311687469482,0.2985925078392029,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8830337524414062,0.4879084229469299,0.4655812978744507,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.8390302062034607,0.4969479739665985,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7750120162963867,0.3260165154933929,0.3131152093410492,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6635782122612,0.2025973498821258,0.9335983395576476,284.8984680175781,284.95001220703125,297.686767578125,287.799072265625,297.3328552246094,297.1976013183594,284.89019775390625,1.0,0.5876628756523132,0.3790664076805115,0.3790664076805115,1.0,1.0,-3.0111708641052246,0.8318257331848145,2.17934513092041,0.1550068259239196,0.8991131782531738,0.8991131782531738,0.0,180.30685424804688,183.0,39552.69140625,0.0,2481.249267578125,1.0,280.41290283203125,283.48272705078125,290.8256225585937,293.4191589355469,293.1499938964844,293.1499938964844,280.3500061035156,36006.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509177803993224,1.0,0.0,0.0,3.102181434631348,3.102198839187622,6.421370244424907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.49267578125,0.0,941.2788696289062,1895.4371337890625,0.0,3871.226318359375,0.7693900465965271,1.0,0.0,3.0,1.0,0.0
12159960,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.773276150226593,0.3257269561290741,0.2974445819854736,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8799288868904114,0.4860125184059143,0.4640181362628937,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9990000128746032,0.8386282324790955,0.5004253387451172,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7724869847297668,0.3249370157718658,0.3122778236865997,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.6610352993011475,0.2015706002712249,0.9297181367874146,284.8400573730469,284.95001220703125,297.6487121582031,287.7816772460937,297.3122863769531,297.1836853027344,284.83758544921875,1.0,0.5879511833190918,0.3792068362236023,0.3792068362236023,1.0,1.0,-3.0064239501953125,0.8305864930152893,2.175837516784668,0.1549465805292129,0.8977560997009277,0.8977560997009277,0.0,181.8254547119141,186.0,39600.5703125,0.0,2480.207763671875,1.0,280.36334228515625,283.4218444824219,290.81707763671875,293.3883361816406,293.1499938964844,293.1499938964844,280.6499938964844,36070.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553143978118896,1.0,0.0,0.0,3.1002745628356934,3.100291967391968,6.413478104150272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.60009765625,0.0,940.1507568359376,1895.4371337890625,0.0,3910.7099609375,0.7690359354019165,1.0,0.0,3.0,1.0,0.0
12160020,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7679669857025146,0.3235235512256622,0.2953402996063232,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8740335702896118,0.4829766750335693,0.4610368311405182,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8386293053627014,0.5071665048599243,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7676762342453003,0.3232651352882385,0.3106559216976166,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.6561129093170166,0.199781522154808,0.9218217134475708,284.9744873046875,284.95001220703125,297.5707092285156,287.7455139160156,297.2792663574219,297.16766357421875,284.9754638671875,1.0,0.5885147452354431,0.3794877231121063,0.3794877231121063,1.0,1.0,-2.9969687461853027,0.8281318545341492,2.168836832046509,0.154708594083786,0.8991172909736633,0.8991172909736633,0.0,184.7875823974609,189.0,38484.73046875,0.0,2477.815673828125,1.0,280.6366577148437,283.60028076171875,290.7059936523437,293.1541442871094,293.1499938964844,293.1499938964844,280.95001220703125,36001.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443246722221376,1.0,0.0,0.0,3.0996623039245605,3.099679708480835,6.410945161405834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.91162109375,0.0,939.2198486328124,1895.4371337890625,0.0,3811.693359375,0.7688572406768799,1.0,0.0,3.0,1.0,0.0
12160080,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7679669857025146,0.3235235512256622,0.2953402996063232,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8740335702896118,0.4829766750335693,0.4610368311405182,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8386293053627014,0.5071665048599243,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7676762342453003,0.3232651352882385,0.3106559216976166,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.6561129093170166,0.199781522154808,0.9218217134475708,284.9744873046875,284.95001220703125,297.5707092285156,287.7455139160156,297.2792663574219,297.16766357421875,284.9754638671875,1.0,0.5885147452354431,0.3794877231121063,0.3794877231121063,1.0,1.0,-2.9969687461853027,0.8281318545341492,2.168836832046509,0.154708594083786,0.8991172909736633,0.8991172909736633,0.0,184.7875823974609,189.0,38484.73046875,0.0,2477.815673828125,1.0,280.6366577148437,283.60028076171875,290.7059936523437,293.1541442871094,293.1499938964844,293.1499938964844,280.95001220703125,36001.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443246722221376,1.0,0.0,0.0,3.0996623039245605,3.099679708480835,6.410945161405834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.91162109375,0.0,939.2198486328124,1895.4371337890625,0.0,3811.693359375,0.7688572406768799,1.0,0.0,3.0,1.0,0.0
12160140,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.7641867995262146,0.3222227096557617,0.2941145598888397,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.8696191906929016,0.4809097349643707,0.4590111374855041,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.9990000128746032,0.8399043679237366,0.5125899910926819,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.7641939520835876,0.3223260045051574,0.3097255229949951,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.6524021029472351,0.1985168606042862,0.9161098003387452,285.14727783203125,284.95001220703125,297.4902038574219,287.7074584960937,297.2556457519531,297.16558837890625,285.1485900878906,1.0,0.589331328868866,0.3797685801982879,0.3797685801982879,1.0,1.0,-2.991591215133667,0.8270564675331116,2.1645348072052,0.1549094915390014,0.9031315445899964,0.9031315445899964,0.0,187.2909393310547,192.0,37505.25,0.0,2480.63037109375,1.0,280.9354858398437,283.81842041015625,290.64801025390625,293.015625,293.1499938964844,293.1499938964844,280.6499938964844,35856.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293215274810792,1.0,0.0,0.0,3.1046009063720703,3.1046183109283447,6.431391170735878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.23583984375,0.0,942.2657470703124,1895.4371337890625,0.0,3674.92041015625,0.76983642578125,1.0,0.0,3.0,1.0,0.0
12160200,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.7641867995262146,0.3222227096557617,0.2941145598888397,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.8696191906929016,0.4809097349643707,0.4590111374855041,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.9990000128746032,0.8399043679237366,0.5125899910926819,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.7641939520835876,0.3223260045051574,0.3097255229949951,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.6524021029472351,0.1985168606042862,0.9161098003387452,285.14727783203125,284.95001220703125,297.4902038574219,287.7074584960937,297.2556457519531,297.16558837890625,285.1485900878906,1.0,0.589331328868866,0.3797685801982879,0.3797685801982879,1.0,1.0,-2.991591215133667,0.8270564675331116,2.1645348072052,0.1549094915390014,0.9031315445899964,0.9031315445899964,0.0,187.2909393310547,192.0,37505.25,0.0,2480.63037109375,1.0,280.9354858398437,283.81842041015625,290.64801025390625,293.015625,293.1499938964844,293.1499938964844,280.6499938964844,35856.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293215274810792,1.0,0.0,0.0,3.1046009063720703,3.1046183109283447,6.431391170735878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.23583984375,0.0,942.2657470703124,1895.4371337890625,0.0,3674.92041015625,0.76983642578125,1.0,0.0,3.0,1.0,0.0
12160260,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7598115801811218,0.3198503851890564,0.2925018072128296,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.864682674407959,0.477815181016922,0.4566451013088226,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.8392656445503235,0.51871258020401,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7602996230125427,0.3207093179225921,0.3086202442646026,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.648434042930603,0.196857750415802,0.9101784229278564,284.9711608886719,284.95001220703125,297.4071655273437,287.6674499511719,297.2198791503906,297.1479187011719,284.96856689453125,1.0,0.5902738571166992,0.380075603723526,0.380075603723526,1.0,1.0,-2.985715866088867,0.82587069272995,2.1598451137542725,0.1552133560180664,0.902097761631012,0.902097761631012,0.0,190.1643829345703,195.0,38186.55859375,0.0,2484.383544921875,1.0,280.6632080078125,283.6060791015625,290.70849609375,293.1895751953125,293.1499938964844,293.1499938964844,280.3500061035156,35937.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413821697235109,1.0,0.0,0.0,3.107606887817383,3.107624292373657,6.443850679715979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.83447265625,0.0,945.2077026367188,1895.4371337890625,0.0,3785.005126953125,0.77055823802948,1.0,0.0,3.0,1.0,0.0
12160320,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7598115801811218,0.3198503851890564,0.2925018072128296,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.864682674407959,0.477815181016922,0.4566451013088226,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.8392656445503235,0.51871258020401,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7602996230125427,0.3207093179225921,0.3086202442646026,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.648434042930603,0.196857750415802,0.9101784229278564,284.9711608886719,284.95001220703125,297.4071655273437,287.6674499511719,297.2198791503906,297.1479187011719,284.96856689453125,1.0,0.5902738571166992,0.380075603723526,0.380075603723526,1.0,1.0,-2.985715866088867,0.82587069272995,2.1598451137542725,0.1552133560180664,0.902097761631012,0.902097761631012,0.0,190.1643829345703,195.0,38186.55859375,0.0,2484.383544921875,1.0,280.6632080078125,283.6060791015625,290.70849609375,293.1895751953125,293.1499938964844,293.1499938964844,280.3500061035156,35937.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413821697235109,1.0,0.0,0.0,3.107606887817383,3.107624292373657,6.443850679715979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.83447265625,0.0,945.2077026367188,1895.4371337890625,0.0,3785.005126953125,0.77055823802948,1.0,0.0,3.0,1.0,0.0
12160380,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.7536353468894958,0.316274493932724,0.289672315120697,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8579950928688049,0.4733898043632507,0.4529145359992981,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.9990000128746032,0.8358513712882996,0.5267105102539062,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.7547998428344727,0.3180552423000335,0.3064957559108734,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.6430270671844482,0.1944132894277572,0.9008126258850098,284.76824951171875,284.95001220703125,297.3216552734375,287.62548828125,297.17041015625,297.1122436523437,284.76531982421875,1.0,0.5908832550048828,0.3803825974464416,0.3803825974464416,1.0,1.0,-2.97363829612732,0.8225775957107544,2.1510605812072754,0.1547716110944748,0.8980916142463684,0.8980916142463684,0.0,193.79788208007807,183.0,38935.765625,0.0,2480.508544921875,1.0,280.36444091796875,283.3682556152344,290.68719482421875,293.2372131347656,293.1499938964844,293.1499938964844,280.6499938964844,36105.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569294452667236,1.0,0.0,0.0,3.104175567626953,3.1041929721832275,6.429628456317005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.35888671875,0.0,943.5138549804688,1895.4371337890625,0.0,3925.168212890625,0.7699353694915771,1.0,0.0,3.0,1.0,0.0
12160440,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.7536353468894958,0.316274493932724,0.289672315120697,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8579950928688049,0.4733898043632507,0.4529145359992981,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.9990000128746032,0.8358513712882996,0.5267105102539062,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.7547998428344727,0.3180552423000335,0.3064957559108734,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.6430270671844482,0.1944132894277572,0.9008126258850098,284.76824951171875,284.95001220703125,297.3216552734375,287.62548828125,297.17041015625,297.1122436523437,284.76531982421875,1.0,0.5908832550048828,0.3803825974464416,0.3803825974464416,1.0,1.0,-2.97363829612732,0.8225775957107544,2.1510605812072754,0.1547716110944748,0.8980916142463684,0.8980916142463684,0.0,193.79788208007807,183.0,38935.765625,0.0,2480.508544921875,1.0,280.36444091796875,283.3682556152344,290.68719482421875,293.2372131347656,293.1499938964844,293.1499938964844,280.6499938964844,36105.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569294452667236,1.0,0.0,0.0,3.104175567626953,3.1041929721832275,6.429628456317005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.35888671875,0.0,943.5138549804688,1895.4371337890625,0.0,3925.168212890625,0.7699353694915771,1.0,0.0,3.0,1.0,0.0
12160500,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7520238161087036,0.3146936893463135,0.2880887687206268,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8563712239265442,0.4713317155838012,0.4508198201656341,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.8344007730484009,0.5273163914680481,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7534891963005066,0.3167898058891296,0.305206686258316,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6414633989334106,0.1931754648685455,0.8950641751289368,284.8553771972656,284.95001220703125,297.2779541015625,287.6037292480469,297.148193359375,297.09814453125,284.8617553710937,1.0,0.588991105556488,0.3805361092090606,0.3805361092090606,1.0,1.0,-2.961498022079468,0.8188467025756836,2.142651319503784,0.1539375036954879,0.8982654809951782,0.8982654809951782,0.0,193.6470642089844,183.0,37968.16796875,0.0,2457.39990234375,1.0,280.5873718261719,283.49273681640625,290.5830383300781,292.98834228515625,293.1499938964844,293.1499938964844,280.6499938964844,36097.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950722873210907,1.0,0.0,0.0,3.102029800415039,3.102047204971313,6.420742693080683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.17529296875,0.0,941.7313232421876,1895.4371337890625,0.0,3869.47216796875,0.7694841623306274,1.0,0.0,3.0,1.0,0.0
12160560,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7519724369049072,0.3135193586349487,0.2868530750274658,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8564281463623047,0.4696783125400543,0.4490725994110107,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.8341051936149597,0.5251659750938416,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.753625214099884,0.3158115744590759,0.3041316568851471,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6410923004150391,0.1921304911375045,0.8898102045059204,284.8902587890625,284.95001220703125,297.2336120605469,287.5814819335937,297.1322326660156,297.09295654296875,284.8905639648437,1.0,0.586239218711853,0.3807392418384552,0.3807392418384552,1.0,1.0,-2.9477219581604004,0.8146845102310181,2.133037567138672,0.1529036313295364,0.8982551693916321,0.8982551693916321,0.0,192.0057830810547,186.0,37661.5390625,0.0,2423.985107421875,1.0,280.6368408203125,283.53662109375,290.5398864746094,292.9480285644531,293.1499938964844,293.1499938964844,280.95001220703125,36068.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450625777244568,1.0,0.0,0.0,3.1010987758636475,3.1011159420013428,6.41688870928192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.94482421875,0.0,940.8016357421876,1895.4371337890625,0.0,3818.375,0.7692354917526245,1.0,0.0,3.0,1.0,0.0
12160620,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7508068680763245,0.3118801116943359,0.2851727306842804,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8550823926925659,0.4671406745910644,0.4464449286460876,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9990000128746032,0.835341215133667,0.5246144533157349,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7526946067810059,0.3144470751285553,0.3026526868343353,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6394591927528381,0.1905191242694854,0.8818237781524658,285.0536193847656,284.95001220703125,297.14306640625,287.5354309082031,297.11004638671875,297.09674072265625,285.0546569824219,1.0,0.5838491320610046,0.3811455368995666,0.3811455368995666,1.0,1.0,-2.9304866790771484,0.8098911643028259,2.1205954551696777,0.1517983525991439,0.9009445905685424,0.9009445905685424,0.0,191.0487365722656,189.0,36566.05078125,0.0,2388.052734375,1.0,280.9354858398437,283.74822998046875,290.4649963378906,292.7794494628906,293.1499938964844,293.1499938964844,280.6499938964844,35946.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276135563850404,1.0,0.0,0.0,3.102652311325073,3.102669715881348,6.423319405257644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.94287109375,0.0,941.2754516601562,1895.4371337890625,0.0,3659.247802734375,0.7694804668426514,1.0,0.0,3.0,1.0,0.0
12160680,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7508068680763245,0.3118801116943359,0.2851727306842804,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8550823926925659,0.4671406745910644,0.4464449286460876,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9990000128746032,0.835341215133667,0.5246144533157349,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7526946067810059,0.3144470751285553,0.3026526868343353,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6394591927528381,0.1905191242694854,0.8818237781524658,285.0536193847656,284.95001220703125,297.14306640625,287.5354309082031,297.11004638671875,297.09674072265625,285.0546569824219,1.0,0.5838491320610046,0.3811455368995666,0.3811455368995666,1.0,1.0,-2.9304866790771484,0.8098911643028259,2.1205954551696777,0.1517983525991439,0.9009445905685424,0.9009445905685424,0.0,191.0487365722656,189.0,36566.05078125,0.0,2388.052734375,1.0,280.9354858398437,283.74822998046875,290.4649963378906,292.7794494628906,293.1499938964844,293.1499938964844,280.6499938964844,35946.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276135563850404,1.0,0.0,0.0,3.102652311325073,3.102669715881348,6.423319405257644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.94287109375,0.0,941.2754516601562,1895.4371337890625,0.0,3659.247802734375,0.7694804668426514,1.0,0.0,3.0,1.0,0.0
12160740,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7481622695922852,0.3092864751815796,0.2832697629928589,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.852145791053772,0.4637116193771362,0.4436617195606231,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.8345520496368408,0.5268949270248413,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7504351139068604,0.3125008046627044,0.3011407256126404,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6368547081947327,0.1886264979839325,0.8743643760681152,284.8717956542969,284.95001220703125,297.04998779296875,287.4873046875,297.0765686035156,297.08612060546875,284.8689270019531,1.0,0.5826132893562317,0.3815518319606781,0.3815518319606781,1.0,1.0,-2.9168145656585693,0.8062872886657715,2.110527276992798,0.1512949913740158,0.898546040058136,0.898546040058136,0.0,191.7014923095703,177.0,37154.16015625,0.0,2366.812255859375,1.0,280.66326904296875,283.5323791503906,290.5198974609375,292.9392395019531,293.1499938964844,293.1499938964844,280.95001220703125,36046.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379173517227172,1.0,0.0,0.0,3.101648092269897,3.101665496826172,6.419163014470541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.025390625,0.0,941.1025390625,1895.4371337890625,0.0,3753.49072265625,0.769321858882904,1.0,0.0,3.0,1.0,0.0
12160800,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7481622695922852,0.3092864751815796,0.2832697629928589,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.852145791053772,0.4637116193771362,0.4436617195606231,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.8345520496368408,0.5268949270248413,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7504351139068604,0.3125008046627044,0.3011407256126404,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6368547081947327,0.1886264979839325,0.8743643760681152,284.8717956542969,284.95001220703125,297.04998779296875,287.4873046875,297.0765686035156,297.08612060546875,284.8689270019531,1.0,0.5826132893562317,0.3815518319606781,0.3815518319606781,1.0,1.0,-2.9168145656585693,0.8062872886657715,2.110527276992798,0.1512949913740158,0.898546040058136,0.898546040058136,0.0,191.7014923095703,177.0,37154.16015625,0.0,2366.812255859375,1.0,280.66326904296875,283.5323791503906,290.5198974609375,292.9392395019531,293.1499938964844,293.1499938964844,280.95001220703125,36046.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379173517227172,1.0,0.0,0.0,3.101648092269897,3.101665496826172,6.419163014470541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.025390625,0.0,941.1025390625,1895.4371337890625,0.0,3753.49072265625,0.769321858882904,1.0,0.0,3.0,1.0,0.0
12160860,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7482993602752686,0.3069466650485992,0.2808477580547333,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8525609374046326,0.4604563415050506,0.4402771890163421,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.834391713142395,0.5220896601676941,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7510092854499817,0.3106028437614441,0.2991062700748443,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6365107297897339,0.1867145150899887,0.8649130463600159,285.0030822753906,284.95001220703125,296.9544677734375,287.4375305175781,297.0459289550781,297.080078125,285.0033874511719,1.0,0.5769275426864624,0.3821414113044739,0.3821414113044739,1.0,1.0,-2.8902676105499268,0.7987215518951416,2.091546058654785,0.1498157978057861,0.9002901911735535,0.9002901911735535,0.0,188.2265625,180.0,36028.25,0.0,2302.640869140625,1.0,280.9366760253906,283.7096252441406,290.3978576660156,292.69873046875,293.1499938964844,293.1499938964844,280.6499938964844,35971.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269835948944092,1.0,0.0,0.0,3.1021502017974854,3.10216760635376,6.421241209864093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.05029296875,0.0,941.031005859375,1895.4371337890625,0.0,3653.4619140625,0.7693864107131958,1.0,0.0,3.0,1.0,0.0
12160920,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7482993602752686,0.3069466650485992,0.2808477580547333,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8525609374046326,0.4604563415050506,0.4402771890163421,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.834391713142395,0.5220896601676941,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7510092854499817,0.3106028437614441,0.2991062700748443,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6365107297897339,0.1867145150899887,0.8649130463600159,285.0030822753906,284.95001220703125,296.9544677734375,287.4375305175781,297.0459289550781,297.080078125,285.0033874511719,1.0,0.5769275426864624,0.3821414113044739,0.3821414113044739,1.0,1.0,-2.8902676105499268,0.7987215518951416,2.091546058654785,0.1498157978057861,0.9002901911735535,0.9002901911735535,0.0,188.2265625,180.0,36028.25,0.0,2302.640869140625,1.0,280.9366760253906,283.7096252441406,290.3978576660156,292.69873046875,293.1499938964844,293.1499938964844,280.6499938964844,35971.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269835948944092,1.0,0.0,0.0,3.1021502017974854,3.10216760635376,6.421241209864093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.05029296875,0.0,941.031005859375,1895.4371337890625,0.0,3653.4619140625,0.7693864107131958,1.0,0.0,3.0,1.0,0.0
12160980,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.746872067451477,0.3040416836738586,0.2785236835479736,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8511261940002441,0.4566341340541839,0.4369809627532959,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.9990000128746032,0.8338679671287537,0.5208858847618103,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.7499856948852539,0.3083105981349945,0.2971503436565399,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.6348918676376343,0.1846012622117996,0.8559885621070862,284.8123474121094,284.95001220703125,296.8565673828125,287.38671875,297.0123596191406,297.07110595703125,284.8092041015625,1.0,0.5737550854682922,0.3827309608459472,0.3827309608459472,1.0,1.0,-2.868979930877685,0.7929587960243225,2.076021194458008,0.1486840397119522,0.8970279097557068,0.8970279097557068,0.0,186.80029296875,183.0,36530.93359375,0.0,2258.58642578125,1.0,280.663330078125,283.4867858886719,290.4205017089844,292.8094787597656,293.1499938964844,293.1499938964844,280.95001220703125,36095.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370645880699158,1.0,0.0,0.0,3.09932279586792,3.0993402004241943,6.409541128959972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.38671875,0.0,939.5479736328124,1895.4371337890625,0.0,3745.72021484375,0.7688438892364502,1.0,0.0,3.0,1.0,0.0
12161040,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.746872067451477,0.3040416836738586,0.2785236835479736,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8511261940002441,0.4566341340541839,0.4369809627532959,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.9990000128746032,0.8338679671287537,0.5208858847618103,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.7499856948852539,0.3083105981349945,0.2971503436565399,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.6348918676376343,0.1846012622117996,0.8559885621070862,284.8123474121094,284.95001220703125,296.8565673828125,287.38671875,297.0123596191406,297.07110595703125,284.8092041015625,1.0,0.5737550854682922,0.3827309608459472,0.3827309608459472,1.0,1.0,-2.868979930877685,0.7929587960243225,2.076021194458008,0.1486840397119522,0.8970279097557068,0.8970279097557068,0.0,186.80029296875,183.0,36530.93359375,0.0,2258.58642578125,1.0,280.663330078125,283.4867858886719,290.4205017089844,292.8094787597656,293.1499938964844,293.1499938964844,280.95001220703125,36095.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370645880699158,1.0,0.0,0.0,3.09932279586792,3.0993402004241943,6.409541128959972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.38671875,0.0,939.5479736328124,1895.4371337890625,0.0,3745.72021484375,0.7688438892364502,1.0,0.0,3.0,1.0,0.0
12161100,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.745244026184082,0.3026237487792969,0.2771304547786712,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8494123816490173,0.4547275304794311,0.4350710809230804,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.8332915902137756,0.5218625664710999,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7485889792442322,0.3071357905864715,0.2959764897823334,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.633338987827301,0.1835036873817443,0.8509443402290344,284.90692138671875,284.95001220703125,296.8067932128906,287.36090087890625,296.9944152832031,297.06524658203125,284.9144897460937,1.0,0.5726088285446167,0.3830257654190063,0.3830257654190063,1.0,1.0,-2.858707427978516,0.7901948094367981,2.0685126781463623,0.1481616050004959,0.8976099491119385,0.8976099491119385,0.0,186.91061401367188,183.0,35702.05078125,0.0,2241.417236328125,1.0,280.8869934082031,283.6199951171875,290.3257141113281,292.5799560546875,293.1499938964844,293.1499938964844,280.95001220703125,36073.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301429986953736,1.0,0.0,0.0,3.0976953506469727,3.097712516784668,6.402811436601041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.12890625,0.0,938.0996704101562,1895.4371337890625,0.0,3682.45166015625,0.7684982419013977,1.0,0.0,3.0,1.0,0.0
12161160,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7438926696777344,0.3015664219856262,0.2760814726352691,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8478989005088806,0.4531822502613067,0.4335100650787353,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9990000128746032,0.833102822303772,0.5228862166404724,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7473638653755188,0.3062147200107574,0.2950358390808105,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6319255828857422,0.1825703382492065,0.8465629816055298,284.9490966796875,284.95001220703125,296.7564697265625,287.3348693847656,296.97930908203125,297.0635986328125,284.949951171875,1.0,0.571763813495636,0.3834005892276764,0.3834005892276764,1.0,1.0,-2.850400447845459,0.788293182849884,2.06210732460022,0.1480416804552078,0.8980692625045776,0.8980692625045776,0.0,187.1198883056641,186.0,35471.10546875,0.0,2228.189208984375,1.0,280.9366455078125,283.6698913574219,290.2886962890625,292.5543212890625,293.1499938964844,293.1499938964844,281.25,36029.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245355129241944,1.0,0.0,0.0,3.0976245403289795,3.097641944885254,6.402519261428097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.32470703125,0.0,937.76416015625,1895.4371337890625,0.0,3630.954833984375,0.7684265375137329,1.0,0.0,3.0,1.0,0.0
12161220,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.7415173053741455,0.2999970614910126,0.2745652198791504,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.8450855612754822,0.4506919384002685,0.4310355186462402,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.9990000128746032,0.8332786560058594,0.5253378748893738,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.7451332807540894,0.3048292696475982,0.2936370968818664,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6293318271636963,0.1810389757156372,0.83942711353302,285.1181030273437,284.95001220703125,296.6543273925781,287.2821044921875,296.9526672363281,297.06597900390625,285.1192932128906,1.0,0.5708414912223816,0.3841502964496612,0.3841502964496612,1.0,1.0,-2.838287115097046,0.7860479950904846,2.052239179611206,0.1483666896820068,0.9016636610031128,0.9016636610031128,0.0,187.9207000732422,174.0,34441.63671875,0.0,2211.406982421875,1.0,281.2354431152344,283.88555908203125,290.2139892578125,292.3961181640625,293.1499938964844,293.1499938964844,280.95001220703125,35888.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076953530311584,1.0,0.0,0.0,3.1013643741607666,3.101381540298462,6.417988061002688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.59912109375,0.0,939.8681030273438,1895.4371337890625,0.0,3475.203369140625,0.769140899181366,1.0,0.0,3.0,1.0,0.0
12161280,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.7415173053741455,0.2999970614910126,0.2745652198791504,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.8450855612754822,0.4506919384002685,0.4310355186462402,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.9990000128746032,0.8332786560058594,0.5253378748893738,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.7451332807540894,0.3048292696475982,0.2936370968818664,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6293318271636963,0.1810389757156372,0.83942711353302,285.1181030273437,284.95001220703125,296.6543273925781,287.2821044921875,296.9526672363281,297.06597900390625,285.1192932128906,1.0,0.5708414912223816,0.3841502964496612,0.3841502964496612,1.0,1.0,-2.838287115097046,0.7860479950904846,2.052239179611206,0.1483666896820068,0.9016636610031128,0.9016636610031128,0.0,187.9207000732422,174.0,34441.63671875,0.0,2211.406982421875,1.0,281.2354431152344,283.88555908203125,290.2139892578125,292.3961181640625,293.1499938964844,293.1499938964844,280.95001220703125,35888.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076953530311584,1.0,0.0,0.0,3.1013643741607666,3.101381540298462,6.417988061002688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.59912109375,0.0,939.8681030273438,1895.4371337890625,0.0,3475.203369140625,0.769140899181366,1.0,0.0,3.0,1.0,0.0
12161340,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7419204115867615,0.297382116317749,0.2725212574005127,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.845703661441803,0.4471948444843292,0.4280660450458526,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.832118034362793,0.5205232501029968,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7458938360214233,0.3027603030204773,0.2918857038021087,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6292181015014648,0.1791217178106308,0.831253170967102,284.9278869628906,284.95001220703125,296.5502624511719,287.2284240722656,296.9173278808594,297.0570373535156,284.9242858886719,1.0,0.5655372142791748,0.3848999738693237,0.3848999738693237,1.0,1.0,-2.814568519592285,0.7797591686248779,2.0348093509674072,0.1475602984428405,0.8999780416488647,0.8999780416488647,0.0,184.58164978027344,177.0,34934.35546875,0.0,2155.2998046875,1.0,280.9632568359375,283.66119384765625,290.2671203613281,292.55242919921875,293.1499938964844,293.1499938964844,280.6499938964844,35981.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194140434265136,1.0,0.0,0.0,3.1028218269348145,3.102839231491089,6.424021989914763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.3955078125,0.0,941.6353759765624,1895.4371337890625,0.0,3583.749755859375,0.7695251703262329,1.0,0.0,3.0,1.0,0.0
12161400,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7419204115867615,0.297382116317749,0.2725212574005127,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.845703661441803,0.4471948444843292,0.4280660450458526,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.832118034362793,0.5205232501029968,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7458938360214233,0.3027603030204773,0.2918857038021087,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6292181015014648,0.1791217178106308,0.831253170967102,284.9278869628906,284.95001220703125,296.5502624511719,287.2284240722656,296.9173278808594,297.0570373535156,284.9242858886719,1.0,0.5655372142791748,0.3848999738693237,0.3848999738693237,1.0,1.0,-2.814568519592285,0.7797591686248779,2.0348093509674072,0.1475602984428405,0.8999780416488647,0.8999780416488647,0.0,184.58164978027344,177.0,34934.35546875,0.0,2155.2998046875,1.0,280.9632568359375,283.66119384765625,290.2671203613281,292.55242919921875,293.1499938964844,293.1499938964844,280.6499938964844,35981.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194140434265136,1.0,0.0,0.0,3.1028218269348145,3.102839231491089,6.424021989914763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.3955078125,0.0,941.6353759765624,1895.4371337890625,0.0,3583.749755859375,0.7695251703262329,1.0,0.0,3.0,1.0,0.0
