time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161460,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7390558123588562,0.29358771443367,0.2693453431129455,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.8428543210029602,0.442399650812149,0.4238265752792358,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.9990000128746032,0.829126238822937,0.5208685994148254,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7435689568519592,0.2996862232685089,0.2892051935195923,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.6264856457710266,0.1765129268169403,0.8203115463256836,284.70477294921875,284.95001220703125,296.4444274902344,287.1739807128906,296.8726501464844,297.03582763671875,284.70123291015625,1.0,0.562332272529602,0.3855811655521393,0.3855811655521393,1.0,1.0,-2.7896928787231445,0.7728917598724365,2.016801118850708,0.1460679322481155,0.8949844241142273,0.8949844241142273,0.0,183.83413696289065,180.0,35422.97265625,0.0,2110.459228515625,1.0,280.6645202636719,283.4051208496094,290.23309326171875,292.5729675292969,293.1499938964844,293.1499938964844,280.95001220703125,36172.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93466717004776,1.0,0.0,0.0,3.096970796585083,3.0969879627227783,6.399816356861265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.49462890625,0.0,938.152587890625,1895.4371337890625,0.0,3723.84521484375,0.7683824896812439,1.0,0.0,3.0,1.0,0.0
12161520,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7390558123588562,0.29358771443367,0.2693453431129455,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.8428543210029602,0.442399650812149,0.4238265752792358,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.9990000128746032,0.829126238822937,0.5208685994148254,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7435689568519592,0.2996862232685089,0.2892051935195923,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.6264856457710266,0.1765129268169403,0.8203115463256836,284.70477294921875,284.95001220703125,296.4444274902344,287.1739807128906,296.8726501464844,297.03582763671875,284.70123291015625,1.0,0.562332272529602,0.3855811655521393,0.3855811655521393,1.0,1.0,-2.7896928787231445,0.7728917598724365,2.016801118850708,0.1460679322481155,0.8949844241142273,0.8949844241142273,0.0,183.83413696289065,180.0,35422.97265625,0.0,2110.459228515625,1.0,280.6645202636719,283.4051208496094,290.23309326171875,292.5729675292969,293.1499938964844,293.1499938964844,280.95001220703125,36172.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93466717004776,1.0,0.0,0.0,3.096970796585083,3.0969879627227783,6.399816356861265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.49462890625,0.0,938.152587890625,1895.4371337890625,0.0,3723.84521484375,0.7683824896812439,1.0,0.0,3.0,1.0,0.0
12161580,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7353488802909851,0.2906437218189239,0.2664258182048797,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8388771414756775,0.4383604228496551,0.4197446405887604,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9990000128746032,0.8263555765151978,0.5236415863037109,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7401849031448364,0.2970423400402069,0.2865435183048248,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.6227505207061768,0.1741073578596115,0.8091442584991455,284.8398742675781,284.95001220703125,296.3369445800781,287.1187744140625,296.8327941894531,297.0218200683594,284.8407287597656,1.0,0.5601673722267151,0.3862623870372772,0.3862623870372772,1.0,1.0,-2.76798415184021,0.7670846581459045,2.00089955329895,0.1449048072099685,0.8945493102073669,0.8945493102073669,0.0,184.4520263671875,168.0,34333.8671875,0.0,2077.859375,1.0,280.9366149902344,283.58746337890625,290.0686340332031,292.2706298828125,293.1499938964844,293.1499938964844,281.25,36134.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207853078842164,1.0,0.0,0.0,3.09133243560791,3.091349840164185,6.376535566232633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.67333984375,0.0,933.3961791992188,1895.4371337890625,0.0,3596.404052734375,0.767113208770752,1.0,0.0,3.0,1.0,0.0
12161640,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7353488802909851,0.2906437218189239,0.2664258182048797,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8388771414756775,0.4383604228496551,0.4197446405887604,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9990000128746032,0.8263555765151978,0.5236415863037109,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7401849031448364,0.2970423400402069,0.2865435183048248,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.6227505207061768,0.1741073578596115,0.8091442584991455,284.8398742675781,284.95001220703125,296.3369445800781,287.1187744140625,296.8327941894531,297.0218200683594,284.8407287597656,1.0,0.5601673722267151,0.3862623870372772,0.3862623870372772,1.0,1.0,-2.76798415184021,0.7670846581459045,2.00089955329895,0.1449048072099685,0.8945493102073669,0.8945493102073669,0.0,184.4520263671875,168.0,34333.8671875,0.0,2077.859375,1.0,280.9366149902344,283.58746337890625,290.0686340332031,292.2706298828125,293.1499938964844,293.1499938964844,281.25,36134.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207853078842164,1.0,0.0,0.0,3.09133243560791,3.091349840164185,6.376535566232633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.67333984375,0.0,933.3961791992188,1895.4371337890625,0.0,3596.404052734375,0.767113208770752,1.0,0.0,3.0,1.0,0.0
12161700,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7352801561355591,0.2895911037921905,0.265323668718338,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.838844358921051,0.4367780089378357,0.4180825352668762,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9990000128746032,0.8256656527519226,0.521632969379425,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7401902675628662,0.2960280179977417,0.2854509651660919,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6222983598709106,0.1731176972389221,0.8041931986808777,284.9573974609375,284.95001220703125,296.2826538085937,287.0909118652344,296.8165588378906,297.02001953125,284.9659729003906,1.0,0.5573960542678833,0.3866029679775238,0.3866029679775238,1.0,1.0,-2.7549948692321777,0.7634190917015076,1.991575837135315,0.144191563129425,0.8957169055938721,0.8957169055938721,0.0,182.9546661376953,168.0,33457.88671875,0.0,2049.767578125,1.0,281.1810607910156,283.745361328125,289.99609375,292.0843200683594,293.1499938964844,293.1499938964844,281.25,36072.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090206027030944,1.0,0.0,0.0,3.0900919437408447,3.090109348297119,6.371418521666783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.26123046875,0.0,932.0175170898438,1895.4371337890625,0.0,3487.512451171875,0.7668065428733826,1.0,0.0,3.0,1.0,0.0
12161760,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.736340343952179,0.2887533009052276,0.2644340097904205,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8400611877441406,0.4354305863380432,0.4166601896286011,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8258579969406128,0.5174691081047058,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7412897348403931,0.2951905727386474,0.284520536661148,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6227852702140808,0.1722694933414459,0.7997473478317261,285.0016784667969,284.95001220703125,296.2279968261719,287.0628967285156,296.8036499023437,297.0230712890625,285.00225830078125,1.0,0.5539641976356506,0.3870581388473511,0.3870581388473511,1.0,1.0,-2.740752935409546,0.7595802545547485,1.981172800064087,0.1434820294380188,0.8965540528297424,0.8965540528297424,0.0,180.3182373046875,171.0,33174.4140625,0.0,2014.5850830078125,1.0,281.2353515625,283.7974853515625,289.9827880859375,292.0914306640625,293.1499938964844,293.1499938964844,281.54998779296875,36010.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013552665710448,1.0,0.0,0.0,3.090538501739502,3.0905556678771973,6.373260248437873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.35791015625,0.0,931.9796752929688,1895.4371337890625,0.0,3416.21435546875,0.7668290734291077,1.0,0.0,3.0,1.0,0.0
12161820,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.7365204691886902,0.2873706221580505,0.2630455195903778,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.8401498198509216,0.4330906569957733,0.4142839908599853,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.9990000128746032,0.8272895812988281,0.5143457651138306,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.7414939999580383,0.2937943339347839,0.2830522954463959,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.6222229599952698,0.170845091342926,0.7926554679870605,285.1669311523437,284.95001220703125,296.11773681640625,287.00640869140625,296.7818298339844,297.0355224609375,285.1679992675781,1.0,0.550627589225769,0.3879684507846832,0.3879684507846832,1.0,1.0,-2.72217345237732,0.7553704380989075,1.9668030738830569,0.1430827528238296,0.9007663130760192,0.9007663130760192,0.0,178.0572967529297,174.0,32109.44921875,0.0,1974.64501953125,1.0,281.5352783203125,284.010498046875,289.9293518066406,291.9635314941406,293.1499938964844,293.1499938964844,281.25,35852.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831310272216797,1.0,0.0,0.0,3.095620393753052,3.095637559890747,6.394237175300077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.3125,0.0,935.0347290039062,1895.4371337890625,0.0,3245.915771484375,0.7678247094154358,1.0,0.0,3.0,1.0,0.0
12161880,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.7365204691886902,0.2873706221580505,0.2630455195903778,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.8401498198509216,0.4330906569957733,0.4142839908599853,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.9990000128746032,0.8272895812988281,0.5143457651138306,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.7414939999580383,0.2937943339347839,0.2830522954463959,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.6222229599952698,0.170845091342926,0.7926554679870605,285.1669311523437,284.95001220703125,296.11773681640625,287.00640869140625,296.7818298339844,297.0355224609375,285.1679992675781,1.0,0.550627589225769,0.3879684507846832,0.3879684507846832,1.0,1.0,-2.72217345237732,0.7553704380989075,1.9668030738830569,0.1430827528238296,0.9007663130760192,0.9007663130760192,0.0,178.0572967529297,174.0,32109.44921875,0.0,1974.64501953125,1.0,281.5352783203125,284.010498046875,289.9293518066406,291.9635314941406,293.1499938964844,293.1499938964844,281.25,35852.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831310272216797,1.0,0.0,0.0,3.095620393753052,3.095637559890747,6.394237175300077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.3125,0.0,935.0347290039062,1895.4371337890625,0.0,3245.915771484375,0.7678247094154358,1.0,0.0,3.0,1.0,0.0
12161940,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7353701591491699,0.2856321632862091,0.2618298232555389,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8388137817382812,0.4306726455688476,0.4123660922050476,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.826655387878418,0.5145602822303772,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.74044269323349,0.2922914326190948,0.2818883061408996,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6208666563034058,0.1695498675107956,0.7875640392303467,285.0041198730469,284.95001220703125,296.03448486328125,286.9638366699219,296.7575988769531,297.03448486328125,284.9984436035156,1.0,0.549174964427948,0.3886489868164062,0.3886489868164062,1.0,1.0,-2.7111499309539795,0.7531946301460266,1.9579553604125977,0.143254742026329,0.8999698162078857,0.8999698162078857,0.0,177.76734924316406,174.0,32689.951171875,0.0,1956.0198974609373,1.0,281.27911376953125,283.8129272460937,290.0035400390625,292.1533203125,293.1499938964844,293.1499938964844,281.25,35911.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935123682022095,1.0,0.0,0.0,3.098515748977661,3.0985329151153564,6.406203283404466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.80224609375,0.0,937.7341918945312,1895.4371337890625,0.0,3343.038818359375,0.7684930562973022,1.0,0.0,3.0,1.0,0.0
12162000,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7345325350761414,0.2848549485206604,0.2612070739269256,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8379126191139221,0.4296565055847168,0.4114940464496612,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.8259475827217102,0.5152326822280884,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.739688515663147,0.2916331887245178,0.2813363671302795,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6200615167617798,0.1690115928649902,0.7854010462760925,284.9797668457031,284.95001220703125,296.0062561035156,286.94940185546875,296.7471618652344,297.0310363769531,284.9765319824219,1.0,0.5487935543060303,0.388878732919693,0.388878732919693,1.0,1.0,-2.706899881362915,0.7522723078727722,1.954627513885498,0.1432439982891082,0.8997827768325806,0.8997827768325806,0.0,177.95388793945312,177.0,32662.671875,0.0,1950.249267578125,1.0,281.26324462890625,283.7887878417969,289.9931945800781,292.1339416503906,293.1499938964844,293.1499938964844,281.54998779296875,35933.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960663080215454,1.0,0.0,0.0,3.0988452434539795,3.098862648010254,6.407566388588748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.11083984375,0.0,938.1360473632812,1895.4371337890625,0.0,3366.8896484375,0.7685935497283936,1.0,0.0,3.0,1.0,0.0
12162060,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7308599352836609,0.2823003232479095,0.25883948802948,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8338693976402283,0.4260983765125274,0.4080848693847656,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.8232682347297668,0.5189281702041626,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.736249566078186,0.2893079817295074,0.2791357934474945,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.616357147693634,0.1670060753822326,0.7765914797782898,285.0639038085937,284.95001220703125,295.89373779296875,286.8919372558594,296.4934387207031,297.0205993652344,285.0629577636719,1.0,0.5476483106613159,0.6333272457122803,0.6333272457122803,0.6000000238418579,1.0,-2.691166877746582,1.2756963968276978,1.4154703617095947,0.6693515777587891,0.9020021557807922,0.9020021557807922,0.0,179.347412109375,165.0,31160.4296875,0.0,1930.9036865234373,1.0,281.5366516113281,283.9365539550781,289.84814453125,291.86236572265625,293.1499938964844,293.1499938964844,281.25,35881.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845959901809692,1.0,0.0,0.0,3.1028685569763184,3.1028859615325928,6.42421525753889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.2705078125,0.0,941.0372924804688,1895.4371337890625,0.0,3259.635986328125,0.7694615721702576,1.0,0.0,3.0,1.0,0.0
12162120,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7308599352836609,0.2823003232479095,0.25883948802948,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8338693976402283,0.4260983765125274,0.4080848693847656,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.8232682347297668,0.5189281702041626,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.736249566078186,0.2893079817295074,0.2791357934474945,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.616357147693634,0.1670060753822326,0.7765914797782898,285.0639038085937,284.95001220703125,295.89373779296875,286.8919372558594,296.4934387207031,297.0205993652344,285.0629577636719,1.0,0.5476483106613159,0.6333272457122803,0.6333272457122803,0.6000000238418579,1.0,-2.691166877746582,1.2756963968276978,1.4154703617095947,0.6693515777587891,0.9020021557807922,0.9020021557807922,0.0,179.347412109375,165.0,31160.4296875,0.0,1930.9036865234373,1.0,281.5366516113281,283.9365539550781,289.84814453125,291.86236572265625,293.1499938964844,293.1499938964844,281.25,35881.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845959901809692,1.0,0.0,0.0,3.1028685569763184,3.1028859615325928,6.42421525753889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.2705078125,0.0,941.0372924804688,1895.4371337890625,0.0,3259.635986328125,0.7694615721702576,1.0,0.0,3.0,1.0,0.0
12162180,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7305534482002258,0.2807238101959228,0.2576110959053039,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8336113691329956,0.4239893853664398,0.4062979519367218,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.8212838172912598,0.5171691179275513,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7360501885414124,0.2879090309143066,0.2779463231563568,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6157548427581787,0.1658388078212738,0.7716790437698364,284.8759765625,284.95001220703125,295.8348693847656,286.86187744140625,296.26568603515625,297.0126647949219,284.85870361328125,1.0,0.5451546907424927,0.760440468788147,0.760440468788147,0.3919999897480011,1.0,-2.678112268447876,1.725243330001831,0.9528689384460448,1.1210014820098877,0.8997458219528198,0.8997458219528198,0.0,178.12445068359375,165.0,31139.55859375,0.0,1906.2459716796875,1.0,281.3090515136719,283.73797607421875,289.8808898925781,291.9891357421875,293.1499938964844,293.1499938964844,281.25,35969.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896082639694214,1.0,0.0,0.0,3.103428602218628,3.1034457683563232,6.426533900594222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.767578125,0.0,942.0475463867188,1895.4371337890625,0.0,3306.544189453125,0.7696169018745422,1.0,0.0,3.0,1.0,0.0
12162240,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.7305116653442383,0.2787642776966095,0.2559880912303924,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.833810567855835,0.4215134680271148,0.4041227698326111,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.9990000128746032,0.8188514709472656,0.5140062570571899,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.7362262606620789,0.2862263023853302,0.2764599323272705,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.6154769062995911,0.1645061075687408,0.7659202814102173,284.7378234863281,284.95001220703125,295.7803039550781,286.8340759277344,295.9849548339844,297.0020446777344,284.7273864746094,1.0,0.5420472025871277,0.8777757287025452,0.8777757287025452,0.2000000029802322,1.0,-2.6610541343688965,2.2413220405578613,0.4197319746017456,1.6393020153045654,0.8969500064849854,0.8969500064849854,0.0,176.16708374023438,168.0,30455.501953125,0.0,1873.3406982421875,1.0,281.2632751464844,283.6243896484375,289.8466186523437,291.8971252441406,293.1499938964844,293.1499938964844,281.54998779296875,36098.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909263610839844,1.0,0.0,0.0,3.1005921363830566,3.100609302520752,6.414792323994334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.31787109375,0.0,940.586669921875,1895.4371337890625,0.0,3318.86962890625,0.7691099643707275,1.0,0.0,3.0,1.0,0.0
12162300,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.7293099164962769,0.2768765687942505,0.2541714906692505,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.832706093788147,0.4190504252910614,0.4016926288604736,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.9990000128746032,0.8166341781616211,0.5130932331085205,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769775390625,0.7352466583251953,0.2845224738121032,0.2747839987277984,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.6141237020492554,0.1631330102682113,0.7595658898353577,284.7779846191406,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9934997558594,284.7842102050781,1.0,0.5401773452758789,1.0,1.0,0.0,1.0,-2.645205020904541,2.6451780796051025,2.6730442186817527e-05,2.044962167739868,0.8961125612258911,0.8961125612258911,0.0,175.41845703125,168.0,29199.37890625,0.0,1848.00927734375,1.0,281.4869689941406,283.719482421875,289.724609375,291.6109313964844,293.1499938964844,293.1499938964844,281.54998779296875,36137.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783255219459534,1.0,0.0,0.0,3.0972769260406494,3.097294330596924,6.401082259799296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.2119140625,0.0,938.175537109375,1895.4371337890625,0.0,3200.88623046875,0.7684465050697327,1.0,0.0,3.0,1.0,0.0
12162360,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7277939319610596,0.2754031717777252,0.2527016699314117,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.8311086893081665,0.4169844686985016,0.3996008336544037,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9990000128746032,0.8148581981658936,0.513580858707428,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7338237166404724,0.2830786108970642,0.2733258605003357,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.6123306155204773,0.1619070321321487,0.7538207173347473,284.8153686523437,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9896240234375,284.8157653808594,1.0,0.5386258363723755,1.0,1.0,0.0,1.0,-2.632850885391236,2.632845401763916,5.577198407991091e-06,2.035284996032715,0.8956273198127747,0.8956273198127747,0.0,175.2235107421875,156.0,28899.626953125,0.0,1828.6536865234373,1.0,281.53662109375,283.7650451660156,289.66912841796875,291.5461120605469,293.1499938964844,293.1499938964844,281.8500061035156,36125.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657383918762207,1.0,0.0,0.0,3.095088005065918,3.0951054096221924,6.392037334990164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.46533203125,0.0,936.3430786132812,1895.4371337890625,0.0,3082.832763671875,0.7679408192634583,1.0,0.0,3.0,1.0,0.0
12162420,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7291104197502136,0.2733603417873382,0.2504752874374389,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8326647281646729,0.4137470424175262,0.3961394727230072,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.8134872317314148,0.5060808062553406,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7351283431053162,0.2808669209480285,0.270887553691864,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6125110983848572,0.1598981320858001,0.7434455752372742,284.994140625,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9897766113281,284.9943542480469,1.0,0.5314266681671143,1.0,1.0,0.0,1.0,-2.601616144180298,2.6016106605529785,5.445068836706923e-06,2.011048078536988,0.8976793885231018,0.8976793885231018,0.0,170.38497924804688,159.0,27789.296875,0.0,1761.1094970703125,1.0,281.8354187011719,283.9786376953125,289.5887145996094,291.36669921875,293.1499938964844,293.1499938964844,282.1499938964844,36004.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360124230384827,1.0,0.0,0.0,3.0944631099700928,3.094480276107788,6.389456643773883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.14990234375,0.0,935.0777587890624,1895.4371337890625,0.0,2804.482666015625,0.7677000164985657,1.0,0.0,3.0,1.0,0.0
12162480,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7291104197502136,0.2733603417873382,0.2504752874374389,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8326647281646729,0.4137470424175262,0.3961394727230072,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.8134872317314148,0.5060808062553406,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7351283431053162,0.2808669209480285,0.270887553691864,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6125110983848572,0.1598981320858001,0.7434455752372742,284.994140625,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9897766113281,284.9943542480469,1.0,0.5314266681671143,1.0,1.0,0.0,1.0,-2.601616144180298,2.6016106605529785,5.445068836706923e-06,2.011048078536988,0.8976793885231018,0.8976793885231018,0.0,170.38497924804688,159.0,27789.296875,0.0,1761.1094970703125,1.0,281.8354187011719,283.9786376953125,289.5887145996094,291.36669921875,293.1499938964844,293.1499938964844,282.1499938964844,36004.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360124230384827,1.0,0.0,0.0,3.0944631099700928,3.094480276107788,6.389456643773883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.14990234375,0.0,935.0777587890624,1895.4371337890625,0.0,2804.482666015625,0.7677000164985657,1.0,0.0,3.0,1.0,0.0
12162540,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.7296710014343262,0.2723336815834045,0.2493532747030258,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.8331694006919861,0.4118693172931671,0.3941484689712524,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658630371094,0.9990000128746032,0.8142895102500916,0.502558708190918,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.7355768084526062,0.2796274721622467,0.2695332765579223,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.612267017364502,0.1587264686822891,0.7374215722084045,285.1648864746094,284.95001220703125,295.4652099609375,286.6737060546875,295.4677124023437,296.9931335449219,285.1689147949219,1.0,0.5281896591186523,1.0,1.0,0.0,1.0,-2.584764242172241,2.584758758544922,5.374152351578232e-06,1.997721195220948,0.9012722373008728,0.9012722373008728,0.0,168.04981994628906,159.0,26887.02734375,0.0,1726.4718017578125,1.0,282.1179504394531,284.1815795898437,289.5406494140625,291.2347106933594,293.1499938964844,293.1499938964844,282.1499938964844,35870.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814936637878418,1.0,0.0,0.0,3.0980417728424072,3.0980589389801025,6.404243322322145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.6328125,0.0,937.0889282226562,1895.4371337890625,0.0,2608.726806640625,0.768394410610199,1.0,0.0,3.0,1.0,0.0
12162600,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.7297426462173462,0.2720266878604889,0.249074250459671,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.8331753611564636,0.4112876951694488,0.3935911059379577,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.9990000128746032,0.8146094083786011,0.5018364787101746,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.7355913519859314,0.2792489230632782,0.2691631019115448,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.6120833158493042,0.1583705693483352,0.735725462436676,285.1776733398437,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9946594238281,285.17840576171875,1.0,0.5273699164390564,1.0,1.0,0.0,1.0,-2.580406904220581,2.580401659011841,5.355917437555036e-06,1.9942878484725952,0.9021925926208496,0.9021925926208496,0.0,167.54190063476562,162.0,26774.4765625,0.0,1717.9993896484375,1.0,282.1353454589844,284.1960144042969,289.55035400390625,291.2562866210937,293.1499938964844,293.1499938964844,281.8500061035156,35838.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112621307373047,1.0,0.0,0.0,3.099995374679565,3.1000125408172607,6.41232304587902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.73095703125,0.0,938.4547119140624,1895.4371337890625,0.0,2574.82080078125,0.7687913179397583,1.0,0.0,3.0,1.0,0.0
12162660,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7279994487762451,0.2694504559040069,0.2472197860479354,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8311434984207153,0.4076234996318817,0.3906272649765014,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9990000128746032,0.8126789927482605,0.5019800066947937,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7338636517524719,0.2768090963363647,0.2671991288661957,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6097230315208435,0.1564112156629562,0.7279028296470642,284.9432983398437,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.994873046875,284.9385986328125,1.0,0.5250279903411865,1.0,1.0,0.0,1.0,-2.563033103942871,2.563027858734131,5.283730388327967e-06,1.980704545974732,0.9003891348838806,0.9003891348838806,0.0,167.01193237304688,165.0,26970.50390625,-0.0,1690.9864501953125,1.0,281.8632507324219,283.94842529296875,289.63671875,291.4337463378906,293.1499938964844,293.1499938964844,281.54998779296875,35953.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232660293579102,1.0,0.0,0.0,3.1026673316955566,3.102684497833252,6.423381933018391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.8583984375,0.0,941.3300170898438,1895.4371337890625,0.0,2685.85302734375,0.7694616317749023,1.0,0.0,3.0,1.0,0.0
12162720,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7279994487762451,0.2694504559040069,0.2472197860479354,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8311434984207153,0.4076234996318817,0.3906272649765014,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9990000128746032,0.8126789927482605,0.5019800066947937,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7338636517524719,0.2768090963363647,0.2671991288661957,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6097230315208435,0.1564112156629562,0.7279028296470642,284.9432983398437,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.994873046875,284.9385986328125,1.0,0.5250279903411865,1.0,1.0,0.0,1.0,-2.563033103942871,2.563027858734131,5.283730388327967e-06,1.980704545974732,0.9003891348838806,0.9003891348838806,0.0,167.01193237304688,165.0,26970.50390625,-0.0,1690.9864501953125,1.0,281.8632507324219,283.94842529296875,289.63671875,291.4337463378906,293.1499938964844,293.1499938964844,281.54998779296875,35953.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232660293579102,1.0,0.0,0.0,3.1026673316955566,3.102684497833252,6.423381933018391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.8583984375,0.0,941.3300170898438,1895.4371337890625,0.0,2685.85302734375,0.7694616317749023,1.0,0.0,3.0,1.0,0.0
12162780,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7230591177940369,0.2653320133686065,0.2439035922288894,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.8259794116020203,0.4024381339550018,0.3861302733421325,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.9990000128746032,0.8060934543609619,0.5062565207481384,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.7293450832366943,0.2732071578502655,0.2641297876834869,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.6044962406158447,0.153634712100029,0.7167242169380188,284.672607421875,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.98699951171875,284.6676330566406,1.0,0.5234339237213135,1.0,1.0,0.0,1.0,-2.541667461395264,2.5416622161865234,5.195714493311243e-06,1.964040279388428,0.8946259021759033,0.8946259021759033,0.0,168.39358520507812,168.0,27146.783203125,-0.0,1666.98388671875,1.0,281.56451416015625,283.6676940917969,289.6081848144531,291.4490966796875,293.1499938964844,293.1499938964844,281.8500061035156,36183.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407567143440247,1.0,0.0,0.0,3.0965962409973145,3.096613645553589,6.398268510565686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.21142578125,0.0,937.9176635742188,1895.4371337890625,0.0,2848.7861328125,0.7683027982711792,1.0,0.0,3.0,1.0,0.0
12162840,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7230591177940369,0.2653320133686065,0.2439035922288894,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.8259794116020203,0.4024381339550018,0.3861302733421325,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.9990000128746032,0.8060934543609619,0.5062565207481384,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.7293450832366943,0.2732071578502655,0.2641297876834869,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.6044962406158447,0.153634712100029,0.7167242169380188,284.672607421875,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.98699951171875,284.6676330566406,1.0,0.5234339237213135,1.0,1.0,0.0,1.0,-2.541667461395264,2.5416622161865234,5.195714493311243e-06,1.964040279388428,0.8946259021759033,0.8946259021759033,0.0,168.39358520507812,168.0,27146.783203125,-0.0,1666.98388671875,1.0,281.56451416015625,283.6676940917969,289.6081848144531,291.4490966796875,293.1499938964844,293.1499938964844,281.8500061035156,36183.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407567143440247,1.0,0.0,0.0,3.0965962409973145,3.096613645553589,6.398268510565686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.21142578125,0.0,937.9176635742188,1895.4371337890625,0.0,2848.7861328125,0.7683027982711792,1.0,0.0,3.0,1.0,0.0
12162900,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.7201030850410461,0.2634696364402771,0.2420851737260818,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.8229332566261292,0.4000126719474792,0.3837100565433502,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.9990000128746032,0.8024296164512634,0.5090938210487366,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.7266324758529663,0.2714628875255584,0.2624208331108093,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.6012909412384033,0.1522098928689956,0.7103602290153503,284.7770690917969,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9828796386719,284.7872009277344,1.0,0.5227800011634827,1.0,1.0,0.0,1.0,-2.530281782150269,2.5302767753601074,5.149039679963607e-06,1.955120325088501,0.8944186568260193,0.8944186568260193,0.0,169.41647338867188,168.0,26418.1796875,-0.0,1655.5540771484375,1.0,281.7871398925781,283.8052673339844,289.47540283203125,291.18035888671875,293.1499938964844,293.1499938964844,281.8500061035156,36181.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319164514541626,1.0,0.0,0.0,3.092695474624634,3.092712640762329,6.382159085660533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.0517578125,0.0,934.783203125,1895.4371337890625,0.0,2766.29296875,0.7674780488014221,1.0,0.0,3.0,1.0,0.0
12162960,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7177042365074158,0.262093186378479,0.2407221049070358,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8203638195991516,0.3980540335178375,0.3817388415336609,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.9990000128746032,0.7993946075439453,0.5115742087364197,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.724327027797699,0.2700463235378265,0.2610064446926117,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.5984201431274414,0.150968313217163,0.7046813368797302,284.825439453125,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98095703125,284.8262023925781,1.0,0.5222814679145813,1.0,1.0,0.0,1.0,-2.520729780197144,2.5207247734069824,5.10998688696418e-06,1.9476066827774048,0.8941246867179871,0.8941246867179871,0.0,170.3309326171875,156.0,26166.26171875,-0.0,1646.26416015625,1.0,281.83673095703125,283.8567810058594,289.415283203125,291.1248779296875,293.1499938964844,293.1499938964844,282.1499938964844,36144.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230342864990234,1.0,0.0,0.0,3.0904345512390137,3.090451717376709,6.372831080625474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.122802734375,0.0,932.745849609375,1895.4371337890625,0.0,2683.70263671875,0.7669219374656677,1.0,0.0,3.0,1.0,0.0
12163020,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7176797986030579,0.2600619494915008,0.2386126667261123,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8203694820404053,0.3948811888694763,0.3784424066543579,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.7955343127250671,0.5071454048156738,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7242057919502258,0.2677791714668274,0.2586073577404022,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.5970258712768555,0.1488657593727111,0.6942453384399414,285.0109558105469,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.98126220703125,285.0115051269531,1.0,0.5166071057319641,1.0,1.0,0.0,1.0,-2.4935030937194824,2.4934980869293213,5.0000971896224655e-06,1.9264962673187256,0.8964401483535767,0.8964401483535767,0.0,167.21133422851562,144.0,25129.77734375,-0.0,1595.7098388671875,1.0,282.1353454589844,284.0758056640625,289.3152770996094,290.9347229003906,293.1499938964844,293.1499938964844,282.45001220703125,36005.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971881628036499,1.0,0.0,0.0,3.089740753173828,3.0897581577301025,6.369970719788398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.670654296875,0.0,931.3123779296876,1895.4371337890625,0.0,2445.74560546875,0.7666476368904114,1.0,0.0,3.0,1.0,0.0
12163080,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7176797986030579,0.2600619494915008,0.2386126667261123,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8203694820404053,0.3948811888694763,0.3784424066543579,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.7955343127250671,0.5071454048156738,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7242057919502258,0.2677791714668274,0.2586073577404022,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.5970258712768555,0.1488657593727111,0.6942453384399414,285.0109558105469,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.98126220703125,285.0115051269531,1.0,0.5166071057319641,1.0,1.0,0.0,1.0,-2.4935030937194824,2.4934980869293213,5.0000971896224655e-06,1.9264962673187256,0.8964401483535767,0.8964401483535767,0.0,167.21133422851562,144.0,25129.77734375,-0.0,1595.7098388671875,1.0,282.1353454589844,284.0758056640625,289.3152770996094,290.9347229003906,293.1499938964844,293.1499938964844,282.45001220703125,36005.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971881628036499,1.0,0.0,0.0,3.089740753173828,3.0897581577301025,6.369970719788398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.670654296875,0.0,931.3123779296876,1895.4371337890625,0.0,2445.74560546875,0.7666476368904114,1.0,0.0,3.0,1.0,0.0
12163140,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7211536169052124,0.2585676908493042,0.2369756400585174,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8241733312606812,0.3922972381114959,0.3756874799728393,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9990000128746032,0.7952120900154114,0.4960452318191528,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7274404764175415,0.2659946978092193,0.2566167116165161,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.5990963578224182,0.1472181677818298,0.6853617429733276,285.192626953125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98602294921875,285.1929931640625,1.0,0.5083522796630859,1.0,1.0,0.0,1.0,-2.461827516555786,2.461822748184204,4.873606940236641e-06,1.901840686798096,0.9011489748954772,0.9011489748954772,0.0,160.70700073242188,147.0,24074.640625,-0.0,1526.0078125,1.0,282.435302734375,284.2909545898437,289.2601623535156,290.8066101074219,293.1499938964844,293.1499938964844,282.1499938964844,35830.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727464437484741,1.0,0.0,0.0,3.095610857009888,3.095628023147583,6.394197384906875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.81884765625,0.0,934.888671875,1895.4371337890625,0.0,2225.265869140625,0.7678031921386719,1.0,0.0,3.0,1.0,0.0
12163200,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7211536169052124,0.2585676908493042,0.2369756400585174,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8241733312606812,0.3922972381114959,0.3756874799728393,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9990000128746032,0.7952120900154114,0.4960452318191528,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7274404764175415,0.2659946978092193,0.2566167116165161,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.5990963578224182,0.1472181677818298,0.6853617429733276,285.192626953125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98602294921875,285.1929931640625,1.0,0.5083522796630859,1.0,1.0,0.0,1.0,-2.461827516555786,2.461822748184204,4.873606940236641e-06,1.901840686798096,0.9011489748954772,0.9011489748954772,0.0,160.70700073242188,147.0,24074.640625,-0.0,1526.0078125,1.0,282.435302734375,284.2909545898437,289.2601623535156,290.8066101074219,293.1499938964844,293.1499938964844,282.1499938964844,35830.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727464437484741,1.0,0.0,0.0,3.095610857009888,3.095628023147583,6.394197384906875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.81884765625,0.0,934.888671875,1895.4371337890625,0.0,2225.265869140625,0.7678031921386719,1.0,0.0,3.0,1.0,0.0
12163260,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.721481204032898,0.2558678388595581,0.2348928451538086,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8246237635612488,0.3885318338871002,0.3725004196166992,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,0.7936350107192993,0.4909740686416626,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7278012633323669,0.2634079456329345,0.2544018030166626,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5985928177833557,0.1452307403087616,0.6768275499343872,284.95184326171875,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.987060546875,284.9466247558594,1.0,0.5034430027008057,1.0,1.0,0.0,1.0,-2.4364829063415527,2.4364781379699707,4.773369255417492e-06,1.88199245929718,0.8994209170341492,0.8994209170341492,0.0,157.42132568359375,150.0,24201.2890625,-0.0,1479.3291015625,1.0,282.16326904296875,284.037841796875,289.3454895019531,290.9750366210937,293.1499938964844,293.1499938964844,282.45001220703125,35945.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784819483757019,1.0,0.0,0.0,3.098604202270508,3.0986216068267822,6.406569923456118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.256591796875,0.0,938.0181884765624,1895.4371337890625,0.0,2333.517578125,0.7685450911521912,1.0,0.0,3.0,1.0,0.0
