time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163320,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.721481204032898,0.2558678388595581,0.2348928451538086,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8246237635612488,0.3885318338871002,0.3725004196166992,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,0.7936350107192993,0.4909740686416626,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7278012633323669,0.2634079456329345,0.2544018030166626,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5985928177833557,0.1452307403087616,0.6768275499343872,284.95184326171875,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.987060546875,284.9466247558594,1.0,0.5034430027008057,1.0,1.0,0.0,1.0,-2.4364829063415527,2.4364781379699707,4.773369255417492e-06,1.88199245929718,0.8994209170341492,0.8994209170341492,0.0,157.42132568359375,150.0,24201.2890625,-0.0,1479.3291015625,1.0,282.16326904296875,284.037841796875,289.3454895019531,290.9750366210937,293.1499938964844,293.1499938964844,282.45001220703125,35945.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784819483757019,1.0,0.0,0.0,3.098604202270508,3.0986216068267822,6.406569923456118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.256591796875,0.0,938.0181884765624,1895.4371337890625,0.0,2333.517578125,0.7685450911521912,1.0,0.0,3.0,1.0,0.0
12163380,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7200111150741577,0.2541745901107788,0.2332174181938171,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8231528401374817,0.3861657381057739,0.3701208531856537,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.7919095754623413,0.4906438887119293,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7264723777770996,0.2617373764514923,0.2527301609516144,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.596725583076477,0.1439225375652313,0.6707580089569092,285.073974609375,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9862670898437,285.0815124511719,1.0,0.5013537406921387,1.0,1.0,0.0,1.0,-2.4219110012054443,2.4219062328338623,4.716244802693836e-06,1.8705910444259644,0.9014583230018616,0.9014583230018616,0.0,156.78819274902344,150.0,23436.125,-0.0,1458.0477294921875,1.0,282.40380859375,284.1937866210937,289.2254333496094,290.73980712890625,293.1499938964844,293.1499938964844,282.45001220703125,35897.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754706740379333,1.0,0.0,0.0,3.1005501747131348,3.100567579269409,6.414618951566808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.47119140625,0.0,939.2772216796876,1895.4371337890625,0.0,2249.571044921875,0.7689794898033142,1.0,0.0,3.0,1.0,0.0
12163440,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.7191334962844849,0.2532940506935119,0.2323526740074157,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.822191059589386,0.3848309814929962,0.368787407875061,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.9990000128746032,0.7909676432609558,0.490712821483612,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7255974411964417,0.2607900500297546,0.2517825961112976,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.5954705476760864,0.1431435346603393,0.6671180725097656,285.1033935546875,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9867553710937,285.1040954589844,1.0,0.5002854466438293,1.0,1.0,0.0,1.0,-2.4138388633728027,2.4138340950012207,4.684727173298597e-06,1.8642607927322388,0.9026148319244384,0.9026148319244384,0.0,156.559326171875,153.0,23255.8515625,-0.0,1446.8505859375,1.0,282.4366760253906,284.2245788574219,289.1939392089844,290.71832275390625,293.1499938964844,293.1499938964844,282.1499938964844,35857.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701752185821533,1.0,0.0,0.0,3.103160858154297,3.103178262710572,6.425425453926437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.4580078125,0.0,941.11767578125,1895.4371337890625,0.0,2202.39453125,0.7695106863975525,1.0,0.0,3.0,1.0,0.0
12163500,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7177992463111877,0.2519221901893616,0.2312973588705063,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8207185864448547,0.3828954398632049,0.3671478629112243,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9990000128746032,0.7889801859855652,0.4913416802883148,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7242729067802429,0.2594257891178131,0.2506234347820282,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.5936697721481323,0.1420649141073227,0.66266268491745,284.9571228027344,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.9864501953125,284.94189453125,1.0,0.4992409646511078,1.0,1.0,0.0,1.0,-2.404611825942993,2.4046072959899902,4.648903086490464e-06,1.8570618629455569,0.9013012647628784,0.9013012647628784,0.0,156.5651397705078,153.0,23574.994140625,-0.0,1435.21923828125,1.0,282.2128295898437,284.0552062988281,289.2441711425781,290.8699035644531,293.1499938964844,293.1499938964844,282.1499938964844,35913.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761703133583069,1.0,0.0,0.0,3.1048743724823,3.104891777038574,6.432524060073774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.4912109375,0.0,942.852783203125,1895.4371337890625,0.0,2255.82470703125,0.7698988318443298,1.0,0.0,3.0,1.0,0.0
12163560,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.715606689453125,0.250127375125885,0.229874312877655,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8184394240379333,0.3805286884307861,0.3651213347911834,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.7857829332351685,0.492977499961853,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7222397923469543,0.2577479779720306,0.2491981387138366,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.5911237001419067,0.1407720297574997,0.6574417948722839,284.8672180175781,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.98388671875,284.8622131347656,1.0,0.4983924925327301,1.0,1.0,0.0,1.0,-2.394450187683105,2.3944456577301025,4.6096665755612776e-06,1.8491612672805784,0.8997951745986938,0.8997951745986938,0.0,157.02981567382812,156.0,23432.103515625,-0.0,1424.3599853515625,1.0,282.1631774902344,283.974853515625,289.2279357910156,290.81988525390625,293.1499938964844,293.1499938964844,281.8500061035156,36003.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807151675224304,1.0,0.0,0.0,3.103982925415039,3.104000329971313,6.428830374716199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.55419921875,0.0,942.7097778320312,1895.4371337890625,0.0,2296.5634765625,0.769798219203949,1.0,0.0,3.0,1.0,0.0
12163620,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.7093799114227295,0.2458636313676834,0.2263541221618652,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957946777344,0.8122023940086365,0.3750470280647278,0.360305905342102,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947265625,0.9990000128746032,0.7767001986503601,0.4982786178588867,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.7166357636451721,0.2537884414196014,0.2457607984542846,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.5842704772949219,0.1376914978027343,0.6448841691017151,284.5959777832031,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9743957519531,284.5906677246094,1.0,0.4970333874225616,1.0,1.0,0.0,1.0,-2.3715920448303223,2.37158751487732,4.522041763266316e-06,1.831390619277954,0.8930166363716125,0.8930166363716125,0.0,158.88059997558594,144.0,23590.8515625,-0.0,1403.440185546875,1.0,281.864501953125,283.69390869140625,289.1920166015625,290.8168334960937,293.1499938964844,293.1499938964844,282.1499938964844,36255.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954875826835632,1.0,0.0,0.0,3.095258474349976,3.095275640487671,6.392741624949849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.556640625,0.0,937.3046264648438,1895.4371337890625,0.0,2430.24267578125,0.7680671811103821,1.0,0.0,3.0,1.0,0.0
12163680,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.7093799114227295,0.2458636313676834,0.2263541221618652,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957946777344,0.8122023940086365,0.3750470280647278,0.360305905342102,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947265625,0.9990000128746032,0.7767001986503601,0.4982786178588867,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.7166357636451721,0.2537884414196014,0.2457607984542846,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.5842704772949219,0.1376914978027343,0.6448841691017151,284.5959777832031,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9743957519531,284.5906677246094,1.0,0.4970333874225616,1.0,1.0,0.0,1.0,-2.3715920448303223,2.37158751487732,4.522041763266316e-06,1.831390619277954,0.8930166363716125,0.8930166363716125,0.0,158.88059997558594,144.0,23590.8515625,-0.0,1403.440185546875,1.0,281.864501953125,283.69390869140625,289.1920166015625,290.8168334960937,293.1499938964844,293.1499938964844,282.1499938964844,36255.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954875826835632,1.0,0.0,0.0,3.095258474349976,3.095275640487671,6.392741624949849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.556640625,0.0,937.3046264648438,1895.4371337890625,0.0,2430.24267578125,0.7680671811103821,1.0,0.0,3.0,1.0,0.0
12163740,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.7070895433425903,0.2424914389848709,0.2229222804307937,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8102337718009949,0.3703680634498596,0.3554875254631042,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.9990000128746032,0.7691088914871216,0.4952837824821472,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.7146168351173401,0.2502970099449157,0.2421713173389434,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.5805485844612122,0.1347285956144333,0.6307344436645508,284.7459411621094,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9670104980469,284.7463684082031,1.0,0.4907999336719513,1.0,1.0,0.0,1.0,-2.336782932281494,2.3367786407470703,4.3904638005187735e-06,1.8044246435165403,0.8914364576339722,0.8914364576339722,0.0,156.33937072753906,132.0,22562.490234375,-0.0,1350.7821044921875,1.0,282.1365966796875,283.8809814453125,288.9925231933594,290.4851379394531,293.1499938964844,293.1499938964844,282.45001220703125,36231.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733350992202759,1.0,0.0,0.0,3.085850238800049,3.0858676433563232,6.353938601932896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.45556640625,0.0,929.6422729492188,1895.4371337890625,0.0,2230.511474609375,0.7659760117530823,1.0,0.0,3.0,1.0,0.0
12163800,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.7070895433425903,0.2424914389848709,0.2229222804307937,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8102337718009949,0.3703680634498596,0.3554875254631042,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.9990000128746032,0.7691088914871216,0.4952837824821472,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.7146168351173401,0.2502970099449157,0.2421713173389434,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.5805485844612122,0.1347285956144333,0.6307344436645508,284.7459411621094,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9670104980469,284.7463684082031,1.0,0.4907999336719513,1.0,1.0,0.0,1.0,-2.336782932281494,2.3367786407470703,4.3904638005187735e-06,1.8044246435165403,0.8914364576339722,0.8914364576339722,0.0,156.33937072753906,132.0,22562.490234375,-0.0,1350.7821044921875,1.0,282.1365966796875,283.8809814453125,288.9925231933594,290.4851379394531,293.1499938964844,293.1499938964844,282.45001220703125,36231.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733350992202759,1.0,0.0,0.0,3.085850238800049,3.0858676433563232,6.353938601932896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.45556640625,0.0,929.6422729492188,1895.4371337890625,0.0,2230.511474609375,0.7659760117530823,1.0,0.0,3.0,1.0,0.0
12163860,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7097702622413635,0.2402883768081665,0.2205519080162048,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8131569027900696,0.3668904602527618,0.3517863750457763,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.7659648656845093,0.4847329556941986,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7168747186660767,0.2476765513420105,0.23932746052742,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.5810933113098145,0.1324340254068374,0.618756890296936,284.9306030273437,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9671325683594,284.9312438964844,1.0,0.4818488359451294,1.0,1.0,0.0,1.0,-2.299011468887329,2.2990071773529053,4.249784069543239e-06,1.775045394897461,0.8926517963409424,0.8926517963409424,0.0,150.1138153076172,120.0,21509.400390625,-0.0,1281.5098876953125,1.0,282.43524169921875,284.1000061035156,288.8895874023437,290.2885131835937,293.1499938964844,293.1499938964844,282.75,36101.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416776418685913,1.0,0.0,0.0,3.081554651260376,3.081571817398072,6.336261435535562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.160888671875,0.0,925.4010620117188,1895.4371337890625,0.0,1953.89453125,0.7649055123329163,1.0,0.0,3.0,1.0,0.0
12163920,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7097702622413635,0.2402883768081665,0.2205519080162048,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8131569027900696,0.3668904602527618,0.3517863750457763,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.7659648656845093,0.4847329556941986,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7168747186660767,0.2476765513420105,0.23932746052742,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.5810933113098145,0.1324340254068374,0.618756890296936,284.9306030273437,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9671325683594,284.9312438964844,1.0,0.4818488359451294,1.0,1.0,0.0,1.0,-2.299011468887329,2.2990071773529053,4.249784069543239e-06,1.775045394897461,0.8926517963409424,0.8926517963409424,0.0,150.1138153076172,120.0,21509.400390625,-0.0,1281.5098876953125,1.0,282.43524169921875,284.1000061035156,288.8895874023437,290.2885131835937,293.1499938964844,293.1499938964844,282.75,36101.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416776418685913,1.0,0.0,0.0,3.081554651260376,3.081571817398072,6.336261435535562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.160888671875,0.0,925.4010620117188,1895.4371337890625,0.0,1953.89453125,0.7649055123329163,1.0,0.0,3.0,1.0,0.0
12163980,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7154188752174377,0.2386291176080703,0.2186996638774871,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.819206953048706,0.3640232682228088,0.348690003156662,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9990000128746032,0.7662513852119446,0.4693917334079742,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7219071388244629,0.2455265074968338,0.2369263470172882,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.5848333239555359,0.1306789517402649,0.6089881062507629,285.1160888671875,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.9725646972656,285.1167297363281,1.0,0.4711620509624481,1.0,1.0,0.0,1.0,-2.26002049446106,2.260016441345215,4.10708116760361e-06,1.7447078227996826,0.8945235013961792,0.8945235013961792,0.0,141.7680206298828,123.0,20470.73828125,-0.0,1204.6405029296875,1.0,282.7351379394531,284.319091796875,288.84002685546875,290.16455078125,293.1499938964844,293.1499938964844,283.04998779296875,35987.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117584347724915,1.0,0.0,0.0,3.082174301147461,3.082191467285156,6.338809726003092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.842529296875,0.0,925.17578125,1895.4371337890625,0.0,1704.7552490234375,0.7649274468421936,1.0,0.0,3.0,1.0,0.0
12164040,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7154188752174377,0.2386291176080703,0.2186996638774871,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.819206953048706,0.3640232682228088,0.348690003156662,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9990000128746032,0.7662513852119446,0.4693917334079742,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7219071388244629,0.2455265074968338,0.2369263470172882,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.5848333239555359,0.1306789517402649,0.6089881062507629,285.1160888671875,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.9725646972656,285.1167297363281,1.0,0.4711620509624481,1.0,1.0,0.0,1.0,-2.26002049446106,2.260016441345215,4.10708116760361e-06,1.7447078227996826,0.8945235013961792,0.8945235013961792,0.0,141.7680206298828,123.0,20470.73828125,-0.0,1204.6405029296875,1.0,282.7351379394531,284.319091796875,288.84002685546875,290.16455078125,293.1499938964844,293.1499938964844,283.04998779296875,35987.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117584347724915,1.0,0.0,0.0,3.082174301147461,3.082191467285156,6.338809726003092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.842529296875,0.0,925.17578125,1895.4371337890625,0.0,1704.7552490234375,0.7649274468421936,1.0,0.0,3.0,1.0,0.0
12164100,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.7172799110412598,0.2378991693258285,0.2179092913866043,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.8211827278137207,0.3627122640609741,0.3473061621189117,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.9990000128746032,0.7671985626220703,0.463948905467987,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.7235255837440491,0.2445472478866577,0.2358661144971847,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.5860068202018738,0.1299477964639663,0.605013370513916,285.24951171875,285.1170654296875,294.0152587890625,285.9456481933594,294.0179748535156,296.9764709472656,285.262939453125,1.0,0.4675099551677704,1.0,1.0,0.0,1.0,-2.244812726974488,2.2448086738586426,4.051905762025854e-06,1.7327494621276855,0.8959846496582031,0.8959846496582031,0.0,138.8226776123047,123.0,19761.23046875,-0.0,1176.47216796875,1.0,282.98046875,284.4860534667969,288.7944641113281,290.0284423828125,293.1499938964844,293.1499938964844,283.04998779296875,35945.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958472728729248,1.0,0.0,0.0,3.0831706523895264,3.0831878185272217,6.342908704937145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.380126953125,0.0,925.698486328125,1895.4371337890625,0.0,1578.1357421875,0.7651370763778687,1.0,0.0,3.0,1.0,0.0
12164160,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083190917969,0.7185441255569458,0.2372822165489196,0.2172721326351165,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.8224542737007141,0.3615301251411438,0.3460979461669922,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.9990000128746032,0.768281102180481,0.4600496590137481,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.7245385050773621,0.2436589151620865,0.2349393814802169,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.5866732597351074,0.1293101012706756,0.6016761064529419,285.30865478515625,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9811706542969,285.3099975585937,1.0,0.4646234810352325,1.0,1.0,0.0,1.0,-2.2327866554260254,2.2327826023101807,4.008641553809866e-06,1.7233432531356812,0.8968014717102051,0.8968014717102051,0.0,136.70098876953125,126.0,19534.806640625,-0.0,1155.218994140625,1.0,283.0351867675781,284.5442810058594,288.8058166503906,290.068603515625,293.1499938964844,293.1499938964844,283.1499938964844,35906.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859932541847229,1.0,0.0,0.0,3.085456371307373,3.0854735374450684,6.352316859192797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.30224609375,0.0,927.2693481445312,1895.4371337890625,0.0,1502.0164794921875,0.7635864615440369,1.0,0.0,3.0,1.0,0.0
12164220,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.7191267609596252,0.2356863766908645,0.2158809006214141,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.8228967785835266,0.3588404059410095,0.3435978591442108,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.9990000128746032,0.7691355347633362,0.4559390842914581,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.7247244119644165,0.2416289001703262,0.2330328971147537,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.5863102078437805,0.1279391050338745,0.5953558087348938,285.37078857421875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.98876953125,285.3703308105469,1.0,0.4606717824935913,1.0,1.0,0.0,1.0,-2.213289976119995,2.2132859230041504,3.939099769922905e-06,1.7081371545791626,0.8971831202507019,0.8971831202507019,0.0,134.28469848632812,129.0,19003.92578125,-0.0,1125.041259765625,1.0,283.1445617675781,284.6239929199219,288.8229064941406,290.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,35584.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768192052841187,1.0,0.0,0.0,3.068363666534424,3.06838059425354,6.282130584622792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.72021484375,0.0,911.7190551757812,1895.4371337890625,0.0,1432.838134765625,0.7580980658531189,1.0,0.0,3.0,1.0,0.0
12164280,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.7191267609596252,0.2356863766908645,0.2158809006214141,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.8228967785835266,0.3588404059410095,0.3435978591442108,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.9990000128746032,0.7691355347633362,0.4559390842914581,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.7247244119644165,0.2416289001703262,0.2330328971147537,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.5863102078437805,0.1279391050338745,0.5953558087348938,285.37078857421875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.98876953125,285.3703308105469,1.0,0.4606717824935913,1.0,1.0,0.0,1.0,-2.213289976119995,2.2132859230041504,3.939099769922905e-06,1.7081371545791626,0.8971831202507019,0.8971831202507019,0.0,134.28469848632812,129.0,19003.92578125,-0.0,1125.041259765625,1.0,283.1445617675781,284.6239929199219,288.8229064941406,290.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,35584.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768192052841187,1.0,0.0,0.0,3.068363666534424,3.06838059425354,6.282130584622792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.72021484375,0.0,911.7190551757812,1895.4371337890625,0.0,1432.838134765625,0.7580980658531189,1.0,0.0,3.0,1.0,0.0
12164340,296.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.7172399759292603,0.0,0.2140874415636062,296.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.820746898651123,0.0,0.3406953811645508,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.9990000128746032,0.0,0.455890953540802,296.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.72260981798172,0.0,0.2308293730020523,296.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.5835937857627869,0.0,0.5882910490036011,285.3574523925781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9926147460937,285.3561096191406,0.0,0.0,1.0,1.0,0.0,1.0,-2.196458101272583,2.1964542865753174,3.879647920257412e-06,1.6950464248657229,0.0,0.0,0.0,133.77574157714844,60.0,18663.22265625,-0.0,1105.2503662109375,0.0,283.1497497558594,284.623291015625,288.8209228515625,290.080322265625,293.1499938964844,293.1499938964844,278.1499938964844,35035.890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0285685062408447,3.028585195541382,6.120235411799513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,877.3925170898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.7172399759292603,0.0,0.2140874415636062,296.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.820746898651123,0.0,0.3406953811645508,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.9990000128746032,0.0,0.455890953540802,296.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.72260981798172,0.0,0.2308293730020523,296.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.5835937857627869,0.0,0.5882910490036011,285.3574523925781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9926147460937,285.3561096191406,0.0,0.0,1.0,1.0,0.0,1.0,-2.196458101272583,2.1964542865753174,3.879647920257412e-06,1.6950464248657229,0.0,0.0,0.0,133.77574157714844,60.0,18663.22265625,-0.0,1105.2503662109375,0.0,283.1497497558594,284.623291015625,288.8209228515625,290.080322265625,293.1499938964844,293.1499938964844,278.1499938964844,35035.890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0285685062408447,3.028585195541382,6.120235411799513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,877.3925170898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.4146182537078857,0.0,0.0016027182573452,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.4146182537078857,0.0,0.0016877431189641,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.4146182537078857,0.0,0.0012465621111914,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.4146182537078857,0.0,0.0016877396265044,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0080058835446834,285.43023681640625,294.1499938964844,293.6971740722656,285.79058837890625,293.73492431640625,296.5955505371094,284.723876953125,0.0,0.0,0.7963892817497253,0.7963892817497253,0.203610748052597,1.0,-0.0170796830207109,0.01719188131392,-0.0001121976747526,-0.0214994102716445,0.0,0.0,0.0,-0.0900086909532547,60.0,1238.5452880859375,-0.0,-1.988907570193988e-05,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.883759424489706e-12,1.883865893143044e-12,4.004176204577295e-18,9.31959370786828e-11,9.319582605638031e-11,1.1164303202906522e-16,0.0,0.0,-0.0,0.0,0.0,2.434911348161932e-21,1.4083398748508267e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0008614565595053,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,0.001329458435066,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0020329728722572,297.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0009267675341106,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.0025438971351832,285.42156982421875,294.1499938964844,293.6464233398437,285.7675170898437,293.7260437011719,296.0707092285156,284.3807373046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0154715683311223,0.0155191095545887,-4.754152541863732e-05,-0.0231278259307146,0.0,0.0,0.0,-0.0823100730776786,60.0,522.6266479492188,-0.0,-5.814564701722702e-06,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1753306467770146e-28,1.388519295299772e-28,1.583227496842857e-31,4.552647408717317e-18,4.549411064570703e-18,3.2364180597250964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.0001223277649842,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0001411163975717,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.0001348403020529,297.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0001293881359742,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0005598127027042,285.4180603027344,294.1499938964844,293.5948791503906,285.7451171875,293.72369384765625,295.4637756347656,284.24542236328125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013051811838522,0.0053311265073716,-0.0040259454399347,-0.0293438825756311,0.0,0.0,0.0,-0.0105481119826436,60.0,205.5225982666016,-0.0,-1.1614361739020758e-07,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0005992156656e-39,-5.3685790064041656e-39,-1.2331860888582333e-39,-1.0035901259944587e-20,-8.126305540458341e-21,-1.9095955175378564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0001005578378681,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0001062027367879,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,7.92132195783779e-05,297.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0001059066780726,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0005010121385566,285.416748046875,294.1499938964844,293.5435485839844,285.72381591796875,293.7221374511719,294.97418212890625,284.2085266113281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010716200340539,0.0014258617302402,-0.0003542417834978,-0.0330460891127586,0.0,0.0,0.0,-0.0110534066334366,60.0,79.26793670654297,-0.0,-7.82972904289636e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0140909923094235e-21,2.5733308148260177e-21,2.4407599755350148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.995080472435802e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.000105256694951,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,7.775083213346079e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0001052531952154,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.000499258050695,285.4154357910156,294.1499938964844,293.49237060546875,285.7035522460937,293.72021484375,294.59869384765625,284.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651984484866,6.387917039774038e-08,0.0010651346528902,-0.0343308746814727,0.0,0.0,0.0,-0.0114921536296606,60.0,32.98386764526367,-0.0,-7.734893614497197e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1077477901515305e-21,2.554599091750492e-21,2.553148900349431e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,9.990422404371202e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0001052044317475,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,7.770423690089956e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.00010520399519,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,0.0004990387242287,285.4140319824219,294.1499938964844,293.4413757324219,285.6842956542969,293.7178039550781,294.30780029296875,284.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.285131454467773,-0.0,-7.727664552703575e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108758339903781e-21,2.554396133616796e-21,2.554362206286985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,9.982214396586642e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001051179206115,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,7.764014299027622e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001051175568136,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0004986291169188,285.4110717773437,294.1499938964844,293.33990478515625,285.64862060546875,293.7116394042969,293.8969116210937,284.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.917465686798096,-0.0,-7.714942995562525e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,9.982214396586642e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001051179206115,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,7.764014299027622e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001051175568136,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0004986291169188,285.4110717773437,294.1499938964844,293.33990478515625,285.64862060546875,293.7116394042969,293.8969116210937,284.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.917465686798096,-0.0,-7.714942995562525e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,9.973978012567386e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0001050311839208,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,7.757607090752572e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0001050308273988,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0004982177633792,285.4078674316406,294.1499938964844,293.2391357421875,285.6164855957031,293.70367431640625,293.625732421875,284.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.724126815795898,-0.0,-7.702188042912894e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,9.973978012567386e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0001050311839208,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,7.757607090752572e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0001050308273988,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0004982177633792,285.4078674316406,294.1499938964844,293.2391357421875,285.6164855957031,293.70367431640625,293.625732421875,284.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.724126815795898,-0.0,-7.702188042912894e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,9.969370876206084e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0001049826605594,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,7.754022954031825e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0001049823113135,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0004979876102879,285.406005859375,294.1499938964844,293.18328857421875,285.5999755859375,293.698486328125,293.5106201171875,284.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623711859807,1.3157393397023044e-08,0.0010623580310493,-0.0335101075470447,0.0,0.0,0.0,-0.0113354958593845,60.0,6.549904823303223,-0.0,-7.695057746559544e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.965703065972777e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,0.0001049440325004,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,7.751170051051304e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,0.0001049436905304,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,0.000497804430779,285.40447998046875,294.1499938964844,293.1390991210937,285.5875244140625,293.6940002441406,293.43145751953125,284.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.469213485717773,-0.0,-7.689384773357234e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.957393194781616e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0001048565172823,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,7.744706090306863e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0001048561753123,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.000497389351949,285.40087890625,294.1499938964844,293.03973388671875,285.5614624023437,293.6826171875,293.2797546386719,284.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.33962869644165,-0.0,-7.67653816069469e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.957393194781616e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0001048565172823,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,7.744706090306863e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0001048561753123,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.000497389351949,285.40087890625,294.1499938964844,293.03973388671875,285.5614624023437,293.6826171875,293.2797546386719,284.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.33962869644165,-0.0,-7.67653816069469e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,9.953226253855972e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001048126359819,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,7.741464651189744e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001048122940119,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,0.0004971812595613,285.3990173339844,294.1499938964844,292.9903259277344,285.5494384765625,293.67633056640625,293.2136535644531,284.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.283125877380371,-0.0,-7.670100643508705e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
