time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165360,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,9.949051309376956e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,0.00010476866737,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,7.738216663710773e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,0.000104768332676,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,0.0004969727015122,285.3971252441406,294.1499938964844,292.94110107421875,285.5379943847656,293.66961669921875,293.1519470214844,284.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.228318691253662,-0.0,-7.663653889267152e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,9.940681047737598e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0001046805191435,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,7.73170540924184e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0001046801917254,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.0004965546540915,285.3932189941406,294.1499938964844,292.8431701660156,285.51678466796875,293.655029296875,293.0377197265625,284.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.121372699737549,-0.0,-7.65073693287377e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,9.940681047737598e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0001046805191435,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,7.73170540924184e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0001046801917254,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.0004965546540915,285.3932189941406,294.1499938964844,292.8431701660156,285.51678466796875,293.655029296875,293.0377197265625,284.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.121372699737549,-0.0,-7.65073693287377e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,9.932285320246592e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001045921089826,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,7.72517523728311e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001045917815645,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0004961353261023,285.3891906738281,294.1499938964844,292.7459716796875,285.49755859375,293.6388854980469,292.9314270019531,284.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.01694917678833,-0.0,-7.637792975856429e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,9.932285320246592e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001045921089826,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,7.72517523728311e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001045917815645,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0004961353261023,285.3891906738281,294.1499938964844,292.7459716796875,285.49755859375,293.6388854980469,292.9314270019531,284.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.01694917678833,-0.0,-7.637792975856429e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.923867764882743e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.000104503465991,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,7.718626875430346e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0001045031385729,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,0.0004957148921675,285.3850402832031,294.1499938964844,292.6494445800781,285.48004150390625,293.6212463378906,292.8298645019531,284.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.914767742156982,-0.0,-7.624826281471543e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.923867764882743e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.000104503465991,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,7.718626875430346e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0001045031385729,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,0.0004957148921675,285.3850402832031,294.1499938964844,292.6494445800781,285.48004150390625,293.6212463378906,292.8298645019531,284.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.914767742156982,-0.0,-7.624826281471543e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,9.917457646224648e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,0.0001044359523802,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,7.713640661677346e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,0.0001044356322381,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,0.0004953946918249,285.3818359375,294.1499938964844,292.5765686035156,285.4676513671875,293.6068725585937,292.7547302246094,284.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.838560581207275,-0.0,-7.614958974500041e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,9.915431292029098e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,0.0001044146192725,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,7.712064689258114e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,0.0001044142991304,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0004952934687025,285.3808288574219,294.1499938964844,292.5536499023437,285.4638977050781,293.6021728515625,292.7312927246094,284.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.814749717712402,-0.0,-7.611841823518263e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,9.911206871038304e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,0.0001043701267917,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,7.708778139203787e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,0.0001043698066496,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0004950824659317,285.378662109375,294.1499938964844,292.5060119628906,285.456298828125,293.59210205078125,292.68280029296875,284.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.765533924102783,-0.0,-7.605343910199738e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.9069788120687e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.0001043255979311,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,7.705489406362176e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.0001043252850649,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,0.0004948712885379,285.3764953613281,294.1499938964844,292.4585266113281,285.44891357421875,293.5816650390625,292.6347045898437,284.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.716835021972656,-0.0,-7.598843865253002e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,9.898512507788836e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,0.0001042364383465,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,7.698903209529817e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,0.0001042361327563,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,0.0004944484680891,285.37213134765625,294.1499938964844,292.3641357421875,285.4347839355469,293.5597839355469,292.5395812988281,284.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.620953559875488,-0.0,-7.585836669932179e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,9.898512507788836e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,0.0001042364383465,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,7.698903209529817e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,0.0001042361327563,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,0.0004944484680891,285.37213134765625,294.1499938964844,292.3641357421875,285.4347839355469,293.5597839355469,292.5395812988281,284.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.620953559875488,-0.0,-7.585836669932179e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,9.890035289572552e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001041471696225,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,7.692309736739844e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001041468640323,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0004940250655636,285.3677062988281,294.1499938964844,292.2704467773437,285.4212341308594,293.5365905761719,292.44561767578125,284.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.527040958404541,-0.0,-7.57282521135494e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,9.890035289572552e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001041471696225,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,7.692309736739844e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001041468640323,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0004940250655636,285.3677062988281,294.1499938964844,292.2704467773437,285.4212341308594,293.5365905761719,292.44561767578125,284.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.527040958404541,-0.0,-7.57282521135494e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,9.881550795398653e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.000104057820863,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,7.685709715588018e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0001040575152728,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37237548828125,0.0,0.0,0.0004936012555845,285.3632202148437,294.1499938964844,292.1774597167969,285.40802001953125,293.5121154785156,292.3525695800781,284.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.4350266456604,-0.0,-7.559813042234964e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,9.881550795398653e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.000104057820863,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,7.685709715588018e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0001040575152728,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37237548828125,0.0,0.0,0.0004936012555845,285.3632202148437,294.1499938964844,292.1774597167969,285.40802001953125,293.5121154785156,292.3525695800781,284.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.4350266456604,-0.0,-7.559813042234964e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,9.873060480458662e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0001039684066199,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,7.679104601265863e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0001039681083057,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.000493177154567,285.35870361328125,294.1499938964844,292.085205078125,285.3948669433594,293.4863586425781,292.2603759765625,284.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.344840049743652,-0.0,-7.546803004743198e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,9.873060480458662e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0001039684066199,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,7.679104601265863e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0001039681083057,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.000493177154567,285.35870361328125,294.1499938964844,292.085205078125,285.3948669433594,293.4863586425781,292.2603759765625,284.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.344840049743652,-0.0,-7.546803004743198e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,9.868813503999264e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.0001039236813085,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,7.675801316509023e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.0001039233902702,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,0.0004929650458507,285.3564453125,294.1499938964844,292.0393371582031,285.38824462890625,293.4730529785156,292.214599609375,284.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.300411224365234,-0.0,-7.540300828168256e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,9.864566527539864e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.000103878955997,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,7.672498031752184e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0001038786649587,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0004927529371343,285.35418701171875,294.1499938964844,291.9936218261719,285.3815612792969,293.4594116210937,292.16900634765625,284.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.256412029266357,-0.0,-7.533800783221525e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,9.856072574621066e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,0.0001037895053741,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,7.665890007046983e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,0.0001037892143358,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,0.0004923286614939,285.3496398925781,294.1499938964844,291.9027709960937,285.3678283691406,293.4313049316406,292.078369140625,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.169671058654785,-0.0,-7.520808509298149e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,9.856072574621066e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,0.0001037895053741,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,7.665890007046983e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,0.0001037892143358,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,0.0004923286614939,285.3496398925781,294.1499938964844,291.9027709960937,285.3678283691406,293.4313049316406,292.078369140625,284.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.169671058654785,-0.0,-7.520808509298149e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,9.84757934929803e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001037000620272,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,7.659284165129066e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001036997782648,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0004919044440612,285.3451232910156,294.1499938964844,291.8126220703125,285.3534545898437,293.40203857421875,291.9884948730469,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.084553241729736,-0.0,-7.507829735686755e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,9.84757934929803e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001037000620272,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,7.659284165129066e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001036997782648,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0004919044440612,285.3451232910156,294.1499938964844,291.8126220703125,285.3534545898437,293.40203857421875,291.9884948730469,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.084553241729736,-0.0,-7.507829735686755e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,9.8390897619538e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0001036106623359,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,7.652680505998433e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0001036103785736,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0004914804012514,285.340576171875,294.1499938964844,291.7231750488281,285.33819580078125,293.3716735839844,291.8993225097656,284.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.000993728637695,-0.0,-7.49486801510102e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,9.8390897619538e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0001036106623359,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,7.652680505998433e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0001036103785736,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0004914804012514,285.340576171875,294.1499938964844,291.7231750488281,285.33819580078125,293.3716735839844,291.8993225097656,284.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.000993728637695,-0.0,-7.49486801510102e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,9.831962961470708e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.0001035356035572,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,7.647136226296425e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.0001035353270708,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,0.0004911244031973,285.3367614746094,294.1499938964844,291.6485900878906,285.32452392578125,293.3453674316406,291.8249816894531,284.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,4.9319610595703125,-0.0,-7.483996000701154e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.830605995375664e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,0.0001035213135764,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,7.646080484846607e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,0.0001035210370901,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.00049105664948,285.3360595703125,294.1499938964844,291.6344299316406,285.3218078613281,293.3402709960937,291.8108825683594,284.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.918928623199463,-0.0,-7.481926189711886e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,9.826366294873878e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001034766755765,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,7.642783020855859e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001034763990901,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,0.0004908448900096,285.33380126953125,294.1499938964844,291.59033203125,285.3131408691406,293.3241577148437,291.7669372558594,284.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.878439426422119,-0.0,-7.475464514072885e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,9.82212950475514e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,0.0001034320521284,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,7.639487012056634e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,0.000103431775642,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0004906333051621,285.33154296875,294.1499938964844,291.5464172363281,285.3040771484375,293.3078308105469,291.7231750488281,284.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.838304042816162,-0.0,-7.46900781223303e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,9.813662472879514e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001033428852679,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,7.632901542820036e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001033426160574,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0004902103682979,285.3270568847656,294.1499938964844,291.4590759277344,285.2847900390625,293.2743835449219,291.6361694335937,284.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.759061336517334,-0.0,-7.456115724835399e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,9.813662472879514e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001033428852679,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,7.632901542820036e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001033426160574,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0004902103682979,285.3270568847656,294.1499938964844,291.4590759277344,285.2847900390625,293.2743835449219,291.6361694335937,284.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.759061336517334,-0.0,-7.456115724835399e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,9.805207082536072e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0001032538420986,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,7.626324077136815e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0001032535801641,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,0.0004897880135104,285.3226013183594,294.1499938964844,291.3724670410156,285.2637023925781,293.2399597167969,291.5498962402344,284.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.681151866912842,-0.0,-7.443251348604464e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,9.805207082536072e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0001032538420986,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,7.626324077136815e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0001032535801641,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,0.0004897880135104,285.3226013183594,294.1499938964844,291.3724670410156,285.2637023925781,293.2399597167969,291.5498962402344,284.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.681151866912842,-0.0,-7.443251348604464e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,9.796764788916336e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0001031649371725,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,7.619756797794253e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.000103164675238,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0004893663572147,285.31817626953125,294.1499938964844,291.2865600585937,285.2406616210937,293.2046203613281,291.4642944335937,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.60452127456665,-0.0,-7.430418946796635e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,9.796764788916336e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0001031649371725,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,7.619756797794253e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.000103164675238,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0004893663572147,285.31817626953125,294.1499938964844,291.2865600585937,285.2406616210937,293.2046203613281,291.4642944335937,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.60452127456665,-0.0,-7.430418946796635e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,9.788337047211826e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.0001030761850415,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,7.613201159983873e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.000103075923107,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.000488945399411,285.31378173828125,294.1499938964844,291.20135498046875,285.21539306640625,293.1683959960937,291.37945556640625,284.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.52912712097168,-0.0,-7.41761994049739e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,9.788337047211826e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.0001030761850415,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,7.613201159983873e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.000103075923107,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.000488945399411,285.31378173828125,294.1499938964844,291.20135498046875,285.21539306640625,293.1683959960937,291.37945556640625,284.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.52912712097168,-0.0,-7.41761994049739e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
