time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167700,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.784129360923544e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0001030318744597,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,7.609928434249014e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0001030316198011,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0004887352115474,285.3116149902344,294.1499938964844,291.1590270996094,285.20184326171875,293.1499328613281,291.3372802734375,284.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.491881370544434,-0.0,-7.411234292931115e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,9.77992604020983e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.0001029876075335,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,7.6066586188972e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.000102987352875,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0004885252565145,285.3094482421875,294.1499938964844,291.11688232421875,285.1877136230469,293.1312866210937,291.2952880859375,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.454927921295166,-0.0,-7.404857171877667e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,9.771532495506108e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0001028992192004,299.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,7.600129902129993e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0001028989645419,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0004881060449406,285.3051452636719,294.1499938964844,291.0330810546875,285.15740966796875,293.0933532714844,291.2118530273437,284.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.381873607635498,-0.0,-7.392132772565675e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,9.771532495506108e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0001028992192004,299.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,7.600129902129993e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0001028989645419,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0004881060449406,285.3051452636719,294.1499938964844,291.0330810546875,285.15740966796875,293.0933532714844,291.2118530273437,284.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.381873607635498,-0.0,-7.392132772565675e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,9.763158595887944e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001028110345941,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,7.593615737278014e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001028107799356,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0004876877937931,285.3009033203125,294.1499938964844,290.95001220703125,285.1242980957031,293.0545959472656,291.1291198730469,284.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.309947967529297,-0.0,-7.379449584732356e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,9.763158595887944e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001028110345941,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,7.593615737278014e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001028107799356,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0004876877937931,285.3009033203125,294.1499938964844,290.95001220703125,285.1242980957031,293.0545959472656,291.1291198730469,284.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.309947967529297,-0.0,-7.379449584732356e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.7548050689511e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001027230682666,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,7.587118307128549e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.000102722820884,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0004872705612797,285.29669189453125,294.1499938964844,290.87530517578125,285.0921325683594,293.01513671875,291.0481872558594,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.241133213043213,-0.0,-7.366808318920448e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.7548050689511e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001027230682666,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,7.587118307128549e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.000102722820884,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0004872705612797,285.29669189453125,294.1499938964844,290.87530517578125,285.0921325683594,293.01513671875,291.0481872558594,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.241133213043213,-0.0,-7.366808318920448e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,9.747139847604558e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0001026423415169,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,7.581155659863725e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0001026421014103,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0004868876712862,285.2928771972656,294.1499938964844,290.8201599121094,285.0666198730469,292.9783935546875,290.9789428710937,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.186110973358154,-0.0,-7.355217945814729e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,9.74647409748286e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001026353347697,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,7.580638339277357e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001026350873871,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,0.0004868544347118,285.29254150390625,294.1499938964844,290.8159484863281,285.0645751953125,292.9751892089844,290.9732360839844,284.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.181757926940918,-0.0,-7.354211817300893e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,9.742317342897876e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0001025915553327,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,7.577404903713614e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0001025913152261,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0004866468079853,285.2904968261719,294.1499938964844,290.7916564941406,285.052490234375,292.95513916015625,290.9390563964844,284.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.156137466430664,-0.0,-7.347930619516775e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.738167136674748e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0001025478486553,299.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,7.5741765613202e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0001025476085487,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.000486439501401,285.2884521484375,294.1499938964844,290.77081298828125,285.0414733886719,292.93505859375,290.9073486328125,284.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.133151054382324,-0.0,-7.341662211501898e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,9.72988418652676e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0001024606244754,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,7.567733700852841e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0001024603916448,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.000486025790451,285.284423828125,294.1499938964844,290.73883056640625,285.0224914550781,292.8949890136719,290.8520202636719,285.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.094723701477051,-0.0,-7.329160212066199e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,9.72988418652676e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0001024606244754,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,7.567733700852841e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0001024603916448,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.000486025790451,285.284423828125,294.1499938964844,290.73883056640625,285.0224914550781,292.8949890136719,290.8520202636719,285.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.094723701477051,-0.0,-7.329160212066199e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,9.721627429826184e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.000102373669506,299.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,7.561311213066801e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001023734366754,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0004856133600696,285.28045654296875,294.1499938964844,290.71893310546875,285.0073547363281,292.855224609375,290.8077697753906,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.065722942352295,-0.0,-7.316708661164739e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,9.721627429826184e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.000102373669506,299.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,7.561311213066801e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001023734366754,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0004856133600696,285.28045654296875,294.1499938964844,290.71893310546875,285.0073547363281,292.855224609375,290.8077697753906,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.065722942352295,-0.0,-7.316708661164739e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,9.713397594168782e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,0.0001022870055749,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,7.554909097962081e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,0.0001022867800202,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0004852022975683,285.2765197753906,294.1499938964844,290.7099914550781,284.9956970214844,292.81597900390625,290.774658203125,285.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.045344352722168,-0.0,-7.304308269340255e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,9.713397594168782e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,0.0001022870055749,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,7.554909097962081e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,0.0001022867800202,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0004852022975683,285.2765197753906,294.1499938964844,290.7099914550781,284.9956970214844,292.81597900390625,290.774658203125,285.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.045344352722168,-0.0,-7.304308269340255e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.705196134746076e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.000102200632682,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,7.548529538325965e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0001022004071273,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0004847926611546,285.2726745605469,294.1499938964844,290.7109069824219,284.9871826171875,292.77740478515625,290.7521667480469,285.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.03273344039917,-0.0,-7.29196116822095e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.705196134746076e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.000102200632682,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,7.548529538325965e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0001022004071273,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0004847926611546,285.2726745605469,294.1499938964844,290.7109069824219,284.9871826171875,292.77740478515625,290.7521667480469,285.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.03273344039917,-0.0,-7.29196116822095e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,9.701106318971142e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001021575662889,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,7.545348489657044e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001021573407342,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0004845883522648,285.2707824707031,294.1499938964844,290.7147521972656,284.9840087890625,292.7584228515625,290.74481201171875,285.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.029156684875488,-0.0,-7.285808578672005e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,9.697023779153824e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,0.0001021145726554,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,7.542173261754215e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,0.0001021143543766,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0004843844508286,285.2688903808594,294.1499938964844,290.7206420898437,284.9814758300781,292.7396850585937,290.7398376464844,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.027184009552002,-0.0,-7.279668778892302e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,9.689525904832408e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,0.0001020356139633,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,7.536340126534924e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,0.0001020353884086,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0004840099136345,285.2654724121094,294.1499938964844,290.7364196777344,284.9783935546875,292.705810546875,290.7364196777344,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324992472305,9.664278266541261e-09,0.0010324895847588,-0.0243679322302341,0.0,0.0,0.0,-0.0096038142219185,60.0,4.027389049530029,-0.0,-7.268399571103147e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,9.688881982583553e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001020288327708,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,7.535839540651068e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001020286072161,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0004839777539018,285.26519775390625,294.1499938964844,290.7380676269531,284.97821044921875,292.70294189453125,290.7364807128906,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.02764368057251,-0.0,-7.267432522439776e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.68077074503526e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001019434130284,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,7.52953055780381e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001019431947497,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0004835726285818,285.26153564453125,294.1499938964844,290.7620849609375,284.9770202636719,292.66729736328125,290.7414245605469,285.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.0240819286555051,0.0,0.0,0.0,-0.0095496596768498,60.0,4.033480644226074,-0.0,-7.255253109406112e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.68077074503526e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001019434130284,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,7.52953055780381e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001019431947497,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0004835726285818,285.26153564453125,294.1499938964844,290.7620849609375,284.9770202636719,292.66729736328125,290.7414245605469,285.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.0240819286555051,0.0,0.0,0.0,-0.0095496596768498,60.0,4.033480644226074,-0.0,-7.255253109406112e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,9.672691521700472e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0001018583352561,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,7.52324631321244e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0001018581242533,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0004831691039726,285.2579345703125,294.1499938964844,290.7916259765625,284.9774780273437,292.6328430175781,290.7537841796875,285.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.04388952255249,-0.0,-7.243132671419519e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,9.672691521700472e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0001018583352561,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,7.52324631321244e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0001018581242533,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0004831691039726,285.2579345703125,294.1499938964844,290.7916259765625,284.9774780273437,292.6328430175781,290.7537841796875,285.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.04388952255249,-0.0,-7.243132671419519e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.664645767770708e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0001017736067296,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.516987534472719e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0001017733957269,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0004827672091778,285.2544250488281,294.1499938964844,290.8255920410156,284.97930908203125,292.599609375,290.7725524902344,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.05804967880249,-0.0,-7.23107120847999e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.664645767770708e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0001017736067296,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.516987534472719e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0001017733957269,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0004827672091778,285.2544250488281,294.1499938964844,290.8255920410156,284.97930908203125,292.599609375,290.7725524902344,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.05804967880249,-0.0,-7.23107120847999e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,9.660635987529532e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0001017313770717,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,7.513868331443518e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0001017311660689,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0004825669166166,285.2527160644531,294.1499938964844,290.8438720703125,284.9805908203125,292.5835266113281,290.7841491699219,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303817272154902e-09,0.0010294073726981,-0.0234241541475057,0.0,0.0,0.0,-0.0094251185655593,60.0,4.066334247589111,-0.0,-7.225064280191873e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,9.656633483245967e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001016892274492,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,7.510755676776171e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001016890237224,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0004823670024052,285.2509765625,294.1499938964844,290.8628845214844,284.9820556640625,292.5677490234375,290.79693603515625,285.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.2538856577562e-09,0.0010289803612977,-0.0232934169471263,0.0,0.0,0.0,-0.0094003649428486,60.0,4.075229167938232,-0.0,-7.219071562758472e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,9.649286221247166e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0001016118549159,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,7.50504041207023e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0001016116511891,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,0.0004820000031031,285.24786376953125,294.1499938964844,290.89923095703125,284.98516845703125,292.53955078125,290.8231506347656,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282057337462,9.16221587488053e-09,0.0010281965369358,-0.023053390905261,0.0,0.0,0.0,-0.0093549201264977,60.0,4.092864990234375,-0.0,-7.208075913922586e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.648655395722015e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,0.0001016052119666,299.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,7.504550012527034e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,0.0001016050082398,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.0004819685127586,285.24761962890625,294.1499938964844,290.90240478515625,284.9854431152344,292.53717041015625,290.8255310058594,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154347502260409e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.094443321228027,-0.0,-7.207132313169495e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,9.640712960390374e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001015215748338,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,7.49837199691683e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.000101521371107,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,0.0004815717984456,285.2442932128906,294.1499938964844,290.943115234375,284.9891052246094,292.5079040527344,290.8575744628906,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.115078449249268,-0.0,-7.195256301884001e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,9.640712960390374e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001015215748338,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,7.49837199691683e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.000101521371107,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,0.0004815717984456,285.2442932128906,294.1499938964844,290.943115234375,284.9891052246094,292.5079040527344,290.8575744628906,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.115078449249268,-0.0,-7.195256301884001e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.63280617725104e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0001014383087749,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,7.492221629945561e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0001014381123241,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,0.0004811768594663,285.2410583496094,294.1499938964844,290.9838562011719,284.9927062988281,292.4799194335937,290.8920593261719,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.136312961578369,-0.0,-7.183444239444725e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.63280617725104e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0001014383087749,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,7.492221629945561e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0001014381123241,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,0.0004811768594663,285.2410583496094,294.1499938964844,290.9838562011719,284.9927062988281,292.4799194335937,290.8920593261719,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.136312961578369,-0.0,-7.183444239444725e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.62493650149554e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001013554356177,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,7.486100366804749e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001013552391668,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0004807837831322,285.2378845214844,294.1499938964844,291.0235900878906,284.99591064453125,292.4532165527344,290.927978515625,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.157361030578613,-0.0,-7.17169612585167e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
