time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170040,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.62493650149554e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001013554356177,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,7.486100366804749e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001013552391668,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0004807837831322,285.2378845214844,294.1499938964844,291.0235900878906,284.99591064453125,292.4532165527344,290.927978515625,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.157361030578613,-0.0,-7.17169612585167e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.621016215533018e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001013141518342,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,7.483051012968644e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001013139553833,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0004805879725608,285.236328125,294.1499938964844,291.042724609375,284.99725341796875,292.4403686523437,290.9461364746094,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298597753047,0.0,0.0,0.0,-0.009180074557662,60.0,4.167545795440674,-0.0,-7.165848359136362e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,9.617104660719632e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001012729553622,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,7.480008207494393e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0001012727589113,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0004803925694432,285.2347717285156,294.1499938964844,291.0611877441406,284.9983825683594,292.42779541015625,290.9642944335937,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.0091558806598186,60.0,4.177393436431885,-0.0,-7.160014803275774e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.609309199731796e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0001011908607324,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,7.473944424418733e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0001011906715575,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0004800031892955,285.23175048828125,294.1499938964844,291.0955810546875,284.9998779296875,292.4034423828125,291.00006103515625,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.195792675018311,-0.0,-7.14839814008883e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.609309199731796e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0001011908607324,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,7.473944424418733e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0001011906715575,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0004800031892955,285.23175048828125,294.1499938964844,291.0955810546875,284.9998779296875,292.4034423828125,291.00006103515625,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.195792675018311,-0.0,-7.14839814008883e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.601553028915076e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0001011091808322,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,7.467911200365052e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0001011089989333,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0004796157882083,285.2287902832031,294.1499938964844,291.12567138671875,285.00006103515625,292.380126953125,291.0342712402344,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.211647033691406,-0.0,-7.136848978461785e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.601553028915076e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0001011091808322,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,7.467911200365052e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0001011089989333,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0004796157882083,285.2287902832031,294.1499938964844,291.12567138671875,285.00006103515625,292.380126953125,291.0342712402344,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.211647033691406,-0.0,-7.136848978461785e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.593836148269476e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001010279156616,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,7.46190853533335e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001010277337627,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.0004792303370777,285.22589111328125,294.1499938964844,291.1503601074219,284.9986267089844,292.3577575683594,291.0658874511719,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.224212169647217,-0.0,-7.12536731839464e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.593836148269476e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001010279156616,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,7.46190853533335e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001010277337627,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.0004792303370777,285.22589111328125,294.1499938964844,291.1503601074219,284.9986267089844,292.3577575683594,291.0658874511719,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.224212169647217,-0.0,-7.12536731839464e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.586158557794988e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001009470652206,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,7.45593715691939e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001009468833217,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0004788468359038,285.2230529785156,294.1499938964844,291.1685791015625,284.9953308105469,292.336181640625,291.09393310546875,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.232725143432617,-0.0,-7.11395458097286e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.586158557794988e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001009470652206,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,7.45593715691939e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001009468833217,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0004788468359038,285.2230529785156,294.1499938964844,291.1685791015625,284.9953308105469,292.336181640625,291.09393310546875,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.232725143432617,-0.0,-7.11395458097286e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,9.582335769664496e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0001009068073472,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,7.452963473042473e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0001009066254482,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,0.0004786558856721,285.2216796875,294.1499938964844,291.1749267578125,284.99285888671875,292.3256530761719,291.1062316894531,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.235144138336182,-0.0,-7.108274502343195e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,9.57852171268314e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.0001008666440611,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,7.449996337527409e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.0001008664621622,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0004784654011018,285.2203063964844,294.1499938964844,291.1792297363281,284.9898376464844,292.3152770996094,291.11724853515625,285.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.2362961769104,-0.0,-7.102610055653713e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.570924157742412e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001007866376312,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,7.44408680475317e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001007864557323,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0004780859162565,285.2176208496094,294.1499938964844,291.1811828613281,284.9818725585937,292.2948303222656,291.1352844238281,285.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.234604835510254,-0.0,-7.091334452979936e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.570924157742412e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001007866376312,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,7.44408680475317e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001007864557323,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0004780859162565,285.2176208496094,294.1499938964844,291.1811828613281,284.9818725585937,292.2948303222656,291.1352844238281,285.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.234604835510254,-0.0,-7.091334452979936e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,9.563368803355844e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0001007070677587,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,7.438210013788193e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0001007068931357,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0004777084977831,285.2149963378906,294.1499938964844,291.17340087890625,284.97119140625,292.2746887207031,291.14678955078125,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.226499080657959,-0.0,-7.080129194036999e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,9.563368803355844e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0001007070677587,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,7.438210013788193e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0001007068931357,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0004777084977831,285.2149963378906,294.1499938964844,291.17340087890625,284.97119140625,292.2746887207031,291.14678955078125,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.226499080657959,-0.0,-7.080129194036999e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,9.555854194331914e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0001006279344437,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,7.432364509440958e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0001006277598207,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0004773331456817,285.2124328613281,294.1499938964844,291.15478515625,284.9573974609375,292.2546691894531,291.1507873535156,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.211330890655518,-0.0,-7.068993568282167e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,9.555854194331914e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0001006279344437,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,7.432364509440958e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0001006277598207,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0004773331456817,285.2124328613281,294.1499938964844,291.15478515625,284.9573974609375,292.2546691894531,291.1507873535156,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.211330890655518,-0.0,-7.068993568282167e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.548381058266386e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0001005492376862,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,7.426552474498749e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0001005490703391,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0004769598890561,285.2099304199219,294.1499938964844,291.1242370605469,284.9402160644531,292.2345275878906,291.1463623046875,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.1883721351623535,-0.0,-7.057929707343646e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.548381058266386e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0001005492376862,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,7.426552474498749e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0001005490703391,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0004769598890561,285.2099304199219,294.1499938964844,291.1242370605469,284.9402160644531,292.2345275878906,291.1463623046875,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.1883721351623535,-0.0,-7.057929707343646e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.544660861138254e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001005100639304,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,7.423658098559827e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001005098893074,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0004767740610986,285.2087097167969,294.1499938964844,291.1041259765625,284.93023681640625,292.224365234375,291.1405639648437,285.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.173625946044922,-0.0,-7.052424422226977e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.540950850350782e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.000100470992038,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,7.420772453770041e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.000100470824691,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0004765887570101,285.20751953125,294.1499938964844,291.08062744140625,284.9192810058594,292.2140808105469,291.1322631835937,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.156684875488281,-0.0,-7.046936900678702e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.53356211539358e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001003931829473,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,7.41502590244636e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001003930156002,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0004762196913361,285.20513916015625,294.1499938964844,291.0229187011719,284.89422607421875,292.19305419921875,291.10821533203125,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.116095066070557,-0.0,-7.036014437744599e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.53356211539358e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001003931829473,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,7.41502590244636e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001003930156002,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0004762196913361,285.20513916015625,294.1499938964844,291.0229187011719,284.89422607421875,292.19305419921875,291.10821533203125,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.116095066070557,-0.0,-7.036014437744599e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,9.526200301479548e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001003156503429,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,7.409298996208236e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001003154902718,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0004758519644383,285.2028503417969,294.1499938964844,290.95001220703125,284.8645935058594,292.1712341308594,291.0728454589844,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626712594799301e-09,0.0010150666348636,-0.0190322957932949,0.0,0.0,0.0,-0.0085937054827809,60.0,4.065328121185303,-0.0,-7.025138870631056e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,9.526200301479548e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001003156503429,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,7.409298996208236e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001003154902718,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0004758519644383,285.2028503417969,294.1499938964844,290.95001220703125,284.8645935058594,292.1712341308594,291.0728454589844,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626712594799301e-09,0.0010150666348636,-0.0190322957932949,0.0,0.0,0.0,-0.0085937054827809,60.0,4.065328121185303,-0.0,-7.025138870631056e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.51576730585657e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001002057906589,299.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,7.401184120681137e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001002056305878,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0004753308312501,285.2006225585937,294.1499938964844,290.8644714355469,284.8321533203125,292.1484375,291.0263977050781,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.00470781326294,-0.0,-7.00974851497449e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.51576730585657e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001002057906589,299.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,7.401184120681137e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001002056305878,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0004753308312501,285.2006225585937,294.1499938964844,290.8644714355469,284.8321533203125,292.1484375,291.0263977050781,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.00470781326294,-0.0,-7.00974851497449e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,9.499523002887143e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001000347328954,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,7.388549420284107e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001000345728243,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0004745194455608,285.19842529296875,294.1499938964844,290.7700500488281,284.7988586425781,292.1244201660156,290.9691162109375,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122230742126,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,3.934493541717529,-0.0,-6.985824541061447e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,9.499523002887143e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001000347328954,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,7.388549420284107e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001000345728243,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0004745194455608,285.19842529296875,294.1499938964844,290.7700500488281,284.7988586425781,292.1244201660156,290.9691162109375,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122230742126,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,3.934493541717529,-0.0,-6.985824541061447e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.489374497206882e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.992785635404287e-05,299.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.38065573386848e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.9927703558933e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0004740125150419,285.1973876953125,294.1499938964844,290.7197265625,284.7818298339844,292.11187744140625,290.93682861328125,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167627380511021e-09,0.0010111413430422,-0.0178298819810152,0.0,0.0,0.0,-0.0083661191165447,60.0,3.896178007125856,-0.0,-6.970901011982279e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.47827284107916e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.98109462670982e-05,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,7.372020627371967e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.981079347198828e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0004734579415526,285.1963195800781,294.1499938964844,290.6674194335937,284.7645568847656,292.0990600585937,290.9027404785156,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251403167791e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,-0.0082975216209888,60.0,3.856281757354736,-0.0,-6.954593345653849e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,9.452953963773324e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.954432607628404e-05,299.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,7.35232824808918e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.954417328117417e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0004721932637039,285.1942749023437,294.1499938964844,290.55712890625,284.72918701171875,292.0723876953125,290.8294982910156,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.771384716033936,-0.0,-6.917477435308683e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,9.452953963773324e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.954432607628404e-05,299.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,7.35232824808918e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.954417328117417e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0004721932637039,285.1942749023437,294.1499938964844,290.55712890625,284.72918701171875,292.0723876953125,290.8294982910156,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.771384716033936,-0.0,-6.917477435308683e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.42447513807565e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.924442565534264e-05,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,7.330176595132798e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.924427286023274e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0004707706684712,285.1923217773437,294.1499938964844,290.4398193359375,284.6926574707031,292.0442199707031,290.75006103515625,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.6800754070281982,-0.0,-6.87584815750597e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.42447513807565e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.924442565534264e-05,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,7.330176595132798e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.924427286023274e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0004707706684712,285.1923217773437,294.1499938964844,290.4398193359375,284.6926574707031,292.0442199707031,290.75006103515625,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.6800754070281982,-0.0,-6.87584815750597e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.39399906201288e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.892349771689624e-05,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,7.306472980417311e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.892334492178634e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0004692483635153,285.1903991699219,294.1499938964844,290.316162109375,284.6548767089844,292.01446533203125,290.6659545898437,285.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.5837175846099854,-0.0,-6.8314399470637e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.39399906201288e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.892349771689624e-05,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,7.306472980417311e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.892334492178634e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0004692483635153,285.1903991699219,294.1499938964844,290.316162109375,284.6548767089844,292.01446533203125,290.6659545898437,285.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.5837175846099854,-0.0,-6.8314399470637e-08,0.0,283.3451843261719,284.7272644042969,288.9568176269531,289.8475646972656,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.108781765917222e-21,2.554390882958611e-21,2.554390882958611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
